time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0458687469363212,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0483019985258579,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0356756933033466,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.0483019985258579,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21319580078125,0.5423208475112915,0.050000000745058,0.2291238903999328,291.2127685546875,291.1499938964844,285.5411682128906,285.0179748535156,291.1695251464844,296.71307373046875,291.2104187011719,1.0,0.1508002579212188,1.0,1.0,0.6440750956535339,1.0,-0.4887409806251526,0.2427523285150528,0.2459886372089386,0.0912562161684036,0.0,0.0,0.0,25.022247314453125,25.0,-13.406264305114746,-0.0,27.44283676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0458685979247093,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0483018420636653,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0356755778193473,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0483018420636653,296.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.2291231453418731,291.2030334472656,291.1499938964844,285.5771484375,285.03271484375,291.1575927734375,296.71405029296875,291.2004699707031,1.0,0.150791510939598,1.0,1.0,0.6388748288154602,1.0,-0.4887393712997436,0.2440610080957412,0.2446783632040023,0.0925122201442718,0.0,0.0,0.0,25.017980575561523,25.0,-14.587403297424316,-0.0,27.439361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0458685979247093,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0483018420636653,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0356755778193473,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.0483018420636653,296.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.5423402786254883,0.050000000745058,0.2291231453418731,291.2030334472656,291.1499938964844,285.5771484375,285.03271484375,291.1575927734375,296.71405029296875,291.2004699707031,1.0,0.150791510939598,1.0,1.0,0.6388748288154602,1.0,-0.4887393712997436,0.2440610080957412,0.2446783632040023,0.0925122201442718,0.0,0.0,0.0,25.017980575561523,25.0,-14.587403297424316,-0.0,27.439361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5423524975776672,0.050000000745058,0.0458685047924518,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5423524975776672,0.050000000745058,0.0483017452061176,296.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5423524975776672,0.050000000745058,0.0356755033135414,296.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5423524975776672,0.050000000745058,0.0483017452061176,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.5423524975776672,0.050000000745058,0.2291226834058761,291.1952819824219,291.1499938964844,285.6059875488281,285.0450744628906,291.14898681640625,296.7147827148437,291.19268798828125,1.0,0.1507860422134399,1.0,1.0,0.6349226832389832,1.0,-0.4887383878231048,0.2450885772705078,0.243649810552597,0.0934994593262672,0.0,0.0,0.0,25.015268325805664,25.0,-14.936812400817873,-0.0,27.43718147277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5423559546470642,0.050000000745058,0.0458684787154197,296.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5423559546470642,0.050000000745058,0.0483017154037952,296.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5423559546470642,0.050000000745058,0.0356754846870899,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5423559546470642,0.050000000745058,0.0483017154037952,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.5423559546470642,0.050000000745058,0.2291225492954254,291.1928100585937,291.1499938964844,285.6153564453125,285.0491638183594,291.1462707519531,296.7149963378906,291.190185546875,1.0,0.1507844775915146,1.0,1.0,0.6336746215820312,1.0,-0.4887381196022033,0.2454197406768798,0.2433183640241623,0.093818075954914,0.0,0.0,0.0,25.01449012756348,25.0,-15.026171684265137,-0.0,27.43656349182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5423626899719238,0.050000000745058,0.0458684265613555,296.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5423626899719238,0.050000000745058,0.048301663249731,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5423626899719238,0.050000000745058,0.0356754437088966,296.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5423626899719238,0.050000000745058,0.048301663249731,296.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5423626899719238,0.050000000745058,0.2291222959756851,291.18756103515625,291.1499938964844,285.6352233886719,285.0580139160156,291.1405944824219,296.7154541015625,291.18487548828125,1.0,0.150781512260437,1.0,1.0,0.6310744881629944,1.0,-0.488737553358078,0.2461200356483459,0.2426175326108932,0.0944927558302879,0.0,0.0,0.0,25.01299095153809,25.0,-15.18409252166748,-0.0,27.435380935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5423685908317566,0.050000000745058,0.045868381857872,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5423685908317566,0.050000000745058,0.0483016148209571,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5423685908317566,0.050000000745058,0.0356754101812839,296.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5423685908317566,0.050000000745058,0.0483016148209571,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5423685908317566,0.050000000745058,0.2291220724582672,291.1822509765625,291.1499938964844,285.6556091308594,285.0672302246094,291.1368408203125,296.7159118652344,291.1795654296875,1.0,0.1507788300514221,1.0,1.0,0.6289282441139221,1.0,-0.4887370765209198,0.2467176169157028,0.2420194596052169,0.0950663089752197,0.0,0.0,0.0,25.011648178100582,25.0,-15.028270721435549,-0.0,27.43431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0458683036267757,296.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0483015328645706,296.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0356753468513488,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0483015328645706,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.2291216701269149,291.172119140625,291.1499938964844,285.6976623535156,285.08673095703125,291.1312561035156,296.7168273925781,291.16973876953125,1.0,0.1507743000984192,1.0,1.0,0.6246357560157776,1.0,-0.4887362420558929,0.2479260116815567,0.240810215473175,0.0962314829230308,0.0,0.0,0.0,25.009336471557617,25.0,-13.754398345947266,-0.0,27.432514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0458683036267757,296.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0483015328645706,296.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0356753468513488,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.0483015328645706,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.542378842830658,0.050000000745058,0.2291216701269149,291.172119140625,291.1499938964844,285.6976623535156,285.08673095703125,291.1312561035156,296.7168273925781,291.16973876953125,1.0,0.1507743000984192,1.0,1.0,0.6246357560157776,1.0,-0.4887362420558929,0.2479260116815567,0.240810215473175,0.0962314829230308,0.0,0.0,0.0,25.009336471557617,25.0,-13.754398345947266,-0.0,27.432514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0458682365715503,296.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0483014620840549,296.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0356752946972847,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0483014620840549,296.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.2291213423013687,291.1629943847656,291.1499938964844,285.7413330078125,285.10760498046875,291.12579345703125,296.7177429199219,291.1607971191406,1.0,0.1507706940174102,1.0,1.0,0.6203433275222778,1.0,-0.4887355268001556,0.2491728961467743,0.2395626455545425,0.0974436253309249,0.0,0.0,0.0,25.0074405670166,25.0,-12.485151290893556,-0.0,27.431076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0458682365715503,296.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0483014620840549,296.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0356752946972847,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.0483014620840549,296.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5423875451087952,0.050000000745058,0.2291213423013687,291.1629943847656,291.1499938964844,285.7413330078125,285.10760498046875,291.12579345703125,296.7177429199219,291.1607971191406,1.0,0.1507706940174102,1.0,1.0,0.6203433275222778,1.0,-0.4887355268001556,0.2491728961467743,0.2395626455545425,0.0974436253309249,0.0,0.0,0.0,25.0074405670166,25.0,-12.485151290893556,-0.0,27.431076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0458681844174861,296.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0483014062047004,296.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0356752537190914,296.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0483014062047004,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.2291210740804672,291.15478515625,291.1499938964844,285.78643798828125,285.12969970703125,291.1254577636719,296.7186889648437,291.1529541015625,1.0,0.1507678180932998,1.0,1.0,0.6169239282608032,1.0,-0.4887349605560303,0.2502034902572632,0.2385314553976059,0.0984504297375679,0.0,0.0,0.0,25.00592422485352,25.0,-10.388893127441406,-0.0,27.42992782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0458681844174861,296.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0483014062047004,296.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0356752537190914,296.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.0483014062047004,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5423946976661682,0.050000000745058,0.2291210740804672,291.15478515625,291.1499938964844,285.78643798828125,285.12969970703125,291.1254577636719,296.7186889648437,291.1529541015625,1.0,0.1507678180932998,1.0,1.0,0.6169239282608032,1.0,-0.4887349605560303,0.2502034902572632,0.2385314553976059,0.0984504297375679,0.0,0.0,0.0,25.00592422485352,25.0,-10.388893127441406,-0.0,27.42992782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0458681359887123,296.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0483013540506362,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0356752164661884,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0483013540506362,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.2291208356618881,291.1484069824219,291.1499938964844,285.8327331542969,285.1529541015625,291.1262512207031,296.7196655273437,291.14703369140625,1.0,0.1507655531167984,1.0,1.0,0.6135045289993286,1.0,-0.4887344539165497,0.2512503564357757,0.2374840825796127,0.0994833633303642,0.0,0.0,0.0,25.00468635559082,25.0,-7.946367263793945,-0.0,27.42901992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0458681359887123,296.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0483013540506362,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0356752164661884,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.0483013540506362,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5424009561538696,0.050000000745058,0.2291208356618881,291.1484069824219,291.1499938964844,285.8327331542969,285.1529541015625,291.1262512207031,296.7196655273437,291.14703369140625,1.0,0.1507655531167984,1.0,1.0,0.6135045289993286,1.0,-0.4887344539165497,0.2512503564357757,0.2374840825796127,0.0994833633303642,0.0,0.0,0.0,25.00468635559082,25.0,-7.946367263793945,-0.0,27.42901992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5424038171768188,0.050000000745058,0.0458681136369705,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5424038171768188,0.050000000745058,0.0483013316988945,296.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5424038171768188,0.050000000745058,0.0356751978397369,296.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5424038171768188,0.050000000745058,0.0483013316988945,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5424038171768188,0.050000000745058,0.2291207164525985,291.1458435058594,291.1499938964844,285.85626220703125,285.1649780273437,291.1267395019531,296.7201843261719,291.1446228027344,1.0,0.1507646143436432,1.0,1.0,0.6117948293685913,1.0,-0.4887342154979706,0.2517832219600677,0.2369509786367416,0.100012682378292,0.0,0.0,0.0,25.00415802001953,25.0,-6.882553577423096,-0.0,27.42864418029785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.542406439781189,0.050000000745058,0.0458680912852287,296.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.542406439781189,0.050000000745058,0.0483013093471527,296.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.542406439781189,0.050000000745058,0.0356751829385757,296.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.542406439781189,0.050000000745058,0.0483013093471527,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.542406439781189,0.050000000745058,0.2291206270456314,291.1435546875,291.1499938964844,285.8800354003906,285.1772155761719,291.1287841796875,296.720703125,291.1425476074219,1.0,0.1507637649774551,1.0,1.0,0.6103940606117249,1.0,-0.4887340068817138,0.252230703830719,0.2365032881498336,0.1004590466618537,0.0,0.0,0.0,25.00368881225586,25.0,-5.68247652053833,-0.0,27.428306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0458680540323257,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0483012720942497,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0356751531362533,296.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0483012720942497,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.2291204333305359,291.1405029296875,291.1499938964844,285.9281005859375,285.202392578125,291.13433837890625,296.7218017578125,291.1400146484375,1.0,0.1507623791694641,1.0,1.0,0.6075925827026367,1.0,-0.4887335896492004,0.2531245052814483,0.235609084367752,0.1013557687401771,0.0,0.0,0.0,25.00288200378418,25.0,-2.8832311630249023,-0.0,27.427743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0458680540323257,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0483012720942497,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0356751531362533,296.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.0483012720942497,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5424113273620605,0.050000000745058,0.2291204333305359,291.1405029296875,291.1499938964844,285.9281005859375,285.202392578125,291.13433837890625,296.7218017578125,291.1400146484375,1.0,0.1507623791694641,1.0,1.0,0.6075925827026367,1.0,-0.4887335896492004,0.2531245052814483,0.235609084367752,0.1013557687401771,0.0,0.0,0.0,25.00288200378418,25.0,-2.8832311630249023,-0.0,27.427743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.045868020504713,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.0483012348413467,296.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.0356751270592212,296.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.0483012348413467,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.2291202694177627,291.13934326171875,291.1499938964844,285.9767761230469,285.2283935546875,291.1400756835937,296.7229919433594,291.1392517089844,1.0,0.1507613062858581,1.0,1.0,0.6047911047935486,1.0,-0.4887332320213318,0.2540336549282074,0.2346995919942855,0.1022724881768226,0.0,0.0,0.0,25.002222061157227,25.0,-0.4772522151470184,-0.0,27.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.045868020504713,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.0483012348413467,296.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.0356751270592212,296.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.0483012348413467,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5424156785011292,0.050000000745058,0.2291202694177627,291.13934326171875,291.1499938964844,285.9767761230469,285.2283935546875,291.1400756835937,296.7229919433594,291.1392517089844,1.0,0.1507613062858581,1.0,1.0,0.6047911047935486,1.0,-0.4887332320213318,0.2540336549282074,0.2346995919942855,0.1022724881768226,0.0,0.0,0.0,25.002222061157227,25.0,-0.4772522151470184,-0.0,27.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0458679944276809,296.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0483012050390243,296.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0356751047074794,296.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0483012050390243,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.2291201204061508,291.1397399902344,291.1499938964844,286.0258178710937,285.25506591796875,291.1473999023437,296.7242736816406,291.1400451660156,1.0,0.1507604867219925,1.0,1.0,0.6022323966026306,1.0,-0.4887329339981079,0.2548805177211761,0.2338524162769317,0.1031290665268898,0.0,0.0,0.0,25.001693725585938,25.0,1.7745999097824097,-0.0,27.42697525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0458679944276809,296.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0483012050390243,296.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0356751047074794,296.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.0483012050390243,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.54241943359375,0.050000000745058,0.2291201204061508,291.1397399902344,291.1499938964844,286.0258178710937,285.25506591796875,291.1473999023437,296.7242736816406,291.1400451660156,1.0,0.1507604867219925,1.0,1.0,0.6022323966026306,1.0,-0.4887329339981079,0.2548805177211761,0.2338524162769317,0.1031290665268898,0.0,0.0,0.0,25.001693725585938,25.0,1.7745999097824097,-0.0,27.42697525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5424222350120544,0.050000000745058,0.0458679720759391,296.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5424222350120544,0.050000000745058,0.0483011826872825,296.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5424222350120544,0.050000000745058,0.0356750898063182,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5424222350120544,0.050000000745058,0.0483011826872825,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5424222350120544,0.050000000745058,0.2291200160980224,291.1412658691406,291.1499938964844,286.0671691894531,285.2779541015625,291.1537780761719,296.7254333496094,291.1418762207031,1.0,0.1507599651813507,1.0,1.0,0.60008305311203,1.0,-0.4887326955795288,0.2556007504463196,0.2331319451332092,0.1038570255041122,0.0,0.0,0.0,25.00132179260254,25.0,3.461135149002075,-0.0,27.426761627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5424227118492126,0.050000000745058,0.0458679683506488,296.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5424227118492126,0.050000000745058,0.0483011789619922,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5424227118492126,0.050000000745058,0.0356750860810279,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5424227118492126,0.050000000745058,0.0483011789619922,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5424227118492126,0.050000000745058,0.2291200011968612,291.14166259765625,291.1499938964844,286.0750427246094,285.2823486328125,291.15496826171875,296.7256774902344,291.142333984375,1.0,0.1507598906755447,1.0,1.0,0.5996736884117126,1.0,-0.4887326657772064,0.2557391226291656,0.2329935431480407,0.1039966940879821,0.0,0.0,0.0,25.001258850097656,25.0,3.7492516040802,-0.0,27.42672538757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.542424201965332,0.050000000745058,0.0458679571747779,296.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.542424201965332,0.050000000745058,0.0483011677861213,296.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.542424201965332,0.050000000745058,0.0356750786304473,296.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.542424201965332,0.050000000745058,0.0483011677861213,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.542424201965332,0.050000000745058,0.2291199415922165,291.14312744140625,291.1499938964844,286.0996398925781,285.2961730957031,291.1587219238281,296.72637939453125,291.1439208984375,1.0,0.1507596522569656,1.0,1.0,0.5983943343162537,1.0,-0.4887325465679168,0.2561739981174469,0.2325585335493087,0.1044351607561111,0.0,0.0,0.0,25.00107192993164,25.0,4.566421985626221,-0.0,27.42662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5424255728721619,0.050000000745058,0.045867945998907,296.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5424255728721619,0.050000000745058,0.0483011566102504,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5424255728721619,0.050000000745058,0.0356750711798667,296.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5424255728721619,0.050000000745058,0.0483011566102504,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5424255728721619,0.050000000745058,0.2291198968887329,291.14483642578125,291.1499938964844,286.12420654296875,285.31011962890625,291.16217041015625,296.7271423339844,291.145751953125,1.0,0.1507594585418701,1.0,1.0,0.5970650911331177,1.0,-0.4887324273586273,0.2566288113594055,0.232103630900383,0.1048925593495369,0.0,0.0,0.0,25.00089836120605,25.0,5.238544940948486,-0.0,27.42654609680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0458679273724556,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0483011379837989,296.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0356750562787056,296.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0483011379837989,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.2291197925806045,291.1488037109375,291.1499938964844,286.1731262207031,285.3382873535156,291.16864013671875,296.7287292480469,291.1498718261719,1.0,0.1507591754198074,1.0,1.0,0.5944066643714905,1.0,-0.488732248544693,0.2575531005859375,0.2311791330575943,0.1058186888694763,0.0,0.0,0.0,25.00059700012207,25.0,6.19888973236084,-0.0,27.42642593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0458679273724556,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0483011379837989,296.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0356750562787056,296.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.0483011379837989,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5424278974533081,0.050000000745058,0.2291197925806045,291.1488037109375,291.1499938964844,286.1731262207031,285.3382873535156,291.16864013671875,296.7287292480469,291.1498718261719,1.0,0.1507591754198074,1.0,1.0,0.5944066643714905,1.0,-0.488732248544693,0.2575531005859375,0.2311791330575943,0.1058186888694763,0.0,0.0,0.0,25.00059700012207,25.0,6.19888973236084,-0.0,27.42642593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0458679124712944,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0483011230826377,296.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0356750451028347,296.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0483011230826377,296.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.2291197329759597,291.1533203125,291.1499938964844,286.2216186523437,285.36676025390625,291.1747436523437,296.7303771972656,291.1545104980469,1.0,0.1507590115070343,1.0,1.0,0.5917482376098633,1.0,-0.488732099533081,0.2584943473339081,0.2302377372980117,0.1067564859986305,0.0,0.0,0.0,25.00034523010254,25.0,6.815897941589356,-0.0,27.42635154724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0458679124712944,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0483011230826377,296.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0356750451028347,296.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.0483011230826377,296.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5424298048019409,0.050000000745058,0.2291197329759597,291.1533203125,291.1499938964844,286.2216186523437,285.36676025390625,291.1747436523437,296.7303771972656,291.1545104980469,1.0,0.1507590115070343,1.0,1.0,0.5917482376098633,1.0,-0.488732099533081,0.2584943473339081,0.2302377372980117,0.1067564859986305,0.0,0.0,0.0,25.00034523010254,25.0,6.815897941589356,-0.0,27.42635154724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0458679012954235,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0483011081814765,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0356750339269638,296.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0483011081814765,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.229119673371315,291.1580810546875,291.1499938964844,286.2694396972656,285.3953857421875,291.17828369140625,296.73211669921875,291.15924072265625,1.0,0.1507589519023895,1.0,1.0,0.5887752175331116,1.0,-0.4887319803237915,0.2595632970333099,0.2291686683893203,0.1078159734606742,0.0,0.0,0.0,25.000120162963867,25.0,6.719135761260986,-0.0,27.42632102966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0458679012954235,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0483011081814765,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0356750339269638,296.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.0483011081814765,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424313545227051,0.050000000745058,0.229119673371315,291.1580810546875,291.1499938964844,286.2694396972656,285.3953857421875,291.17828369140625,296.73211669921875,291.15924072265625,1.0,0.1507589519023895,1.0,1.0,0.5887752175331116,1.0,-0.4887319803237915,0.2595632970333099,0.2291686683893203,0.1078159734606742,0.0,0.0,0.0,25.000120162963867,25.0,6.719135761260986,-0.0,27.42632102966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0458678938448429,296.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0356750264763832,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.2291196286678314,291.1625061035156,291.1499938964844,286.31640625,285.42413330078125,291.1808166503906,296.73394775390625,291.16357421875,1.0,0.1507589966058731,1.0,1.0,0.5858021974563599,1.0,-0.4887318611145019,0.2606567740440368,0.2280751019716262,0.1088951230049133,0.0,0.0,0.0,24.99993133544922,25.0,6.157688617706299,-0.0,27.426328659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0458678938448429,296.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0356750264763832,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5424325466156006,0.050000000745058,0.2291196286678314,291.1625061035156,291.1499938964844,286.31640625,285.42413330078125,291.1808166503906,296.73394775390625,291.16357421875,1.0,0.1507589966058731,1.0,1.0,0.5858021974563599,1.0,-0.4887318611145019,0.2606567740440368,0.2280751019716262,0.1088951230049133,0.0,0.0,0.0,24.99993133544922,25.0,6.157688617706299,-0.0,27.426328659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5424330234527588,0.050000000745058,0.0458678901195526,296.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5424330234527588,0.050000000745058,0.0483010970056057,296.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5424330234527588,0.050000000745058,0.0356750264763832,296.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5424330234527588,0.050000000745058,0.0483010970056057,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5424330234527588,0.050000000745058,0.229119598865509,291.1645812988281,291.1499938964844,286.3394775390625,285.4385070800781,291.1817932128906,296.7348937988281,291.16558837890625,1.0,0.1507590413093567,1.0,1.0,0.5843156576156616,1.0,-0.4887318313121795,0.2612112164497375,0.2275206297636032,0.109441265463829,0.0,0.0,0.0,24.999849319458008,25.0,5.8231048583984375,-0.0,27.42634391784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
