time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424335598945618,0.050000000745058,0.0458678863942623,296.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424335598945618,0.050000000745058,0.0483010932803154,296.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424335598945618,0.050000000745058,0.0356750227510929,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424335598945618,0.050000000745058,0.0483010932803154,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424335598945618,0.050000000745058,0.2291195839643478,291.1665344238281,291.1499938964844,286.3622741699219,285.452880859375,291.1815795898437,296.73583984375,291.1674499511719,1.0,0.1507591158151626,1.0,1.0,0.5826555490493774,1.0,-0.4887318015098572,0.2618318200111389,0.226899966597557,0.1100533306598663,0.0,0.0,0.0,24.99976348876953,25.0,5.301032066345215,-0.0,27.42636680603028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0458678752183914,296.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0483010821044445,296.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0356750153005123,296.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0483010821044445,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.2291195392608642,291.169677734375,291.1499938964844,286.4068908691406,285.4815368652344,291.1796569824219,296.73779296875,291.1702880859375,1.0,0.1507592946290969,1.0,1.0,0.5793353915214539,1.0,-0.4887316823005676,0.2630990445613861,0.2256326526403427,0.1113068833947181,0.0,0.0,0.0,24.99961280822754,25.0,3.780521869659424,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0458678752183914,296.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0483010821044445,296.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0356750153005123,296.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.0483010821044445,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5424346923828125,0.050000000745058,0.2291195392608642,291.169677734375,291.1499938964844,286.4068908691406,285.4815368652344,291.1796569824219,296.73779296875,291.1702880859375,1.0,0.1507592946290969,1.0,1.0,0.5793353915214539,1.0,-0.4887316823005676,0.2630990445613861,0.2256326526403427,0.1113068833947181,0.0,0.0,0.0,24.99961280822754,25.0,3.780521869659424,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0458678640425205,296.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0483010672032833,296.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0356750041246414,296.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0483010672032833,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.2291194796562194,291.1716613769531,291.1499938964844,286.45001220703125,285.5099792480469,291.1767578125,296.7397766113281,291.1720275878906,1.0,0.1507595479488372,1.0,1.0,0.5760152339935303,1.0,-0.4887315630912781,0.2643878757953644,0.2243436872959137,0.1125945001840591,0.0,0.0,0.0,24.999488830566406,25.0,2.1754207611083984,-0.0,27.426523208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0458678640425205,296.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0483010672032833,296.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0356750041246414,296.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.0483010672032833,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5424363613128662,0.050000000745058,0.2291194796562194,291.1716613769531,291.1499938964844,286.45001220703125,285.5099792480469,291.1767578125,296.7397766113281,291.1720275878906,1.0,0.1507595479488372,1.0,1.0,0.5760152339935303,1.0,-0.4887315630912781,0.2643878757953644,0.2243436872959137,0.1125945001840591,0.0,0.0,0.0,24.999488830566406,25.0,2.1754207611083984,-0.0,27.426523208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0458678416907787,296.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0483010485768318,296.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0356749892234802,296.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0483010485768318,296.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.2291193753480911,291.172607421875,291.1499938964844,286.4937744140625,285.5397644042969,291.173583984375,296.7445678710937,291.1726989746094,1.0,0.1507598608732223,1.0,1.0,0.5724775195121765,1.0,-0.488731324672699,0.2657801806926727,0.2229511588811874,0.1140074878931045,0.0,0.0,0.0,24.999372482299805,25.0,0.6819350123405457,-0.0,27.42662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0458678416907787,296.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0483010485768318,296.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0356749892234802,296.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.0483010485768318,296.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424391031265259,0.050000000745058,0.2291193753480911,291.172607421875,291.1499938964844,286.4937744140625,285.5397644042969,291.173583984375,296.7445678710937,291.1726989746094,1.0,0.1507598608732223,1.0,1.0,0.5724775195121765,1.0,-0.488731324672699,0.2657801806926727,0.2229511588811874,0.1140074878931045,0.0,0.0,0.0,24.999372482299805,25.0,0.6819350123405457,-0.0,27.42662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5424428582191467,0.050000000745058,0.0458678118884563,296.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5424428582191467,0.050000000745058,0.0483010150492191,296.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5424428582191467,0.050000000745058,0.0356749668717384,296.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5424428582191467,0.050000000745058,0.0483010150492191,296.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5424428582191467,0.050000000745058,0.2291192263364792,291.17291259765625,291.1499938964844,286.5365295410156,285.56964111328125,291.1742248535156,296.7547912597656,291.1730041503906,1.0,0.1507601886987686,1.0,1.0,0.5692228674888611,1.0,-0.4887310266494751,0.2670817673206329,0.2216492742300033,0.1153554916381836,0.0,0.0,0.0,24.999286651611328,25.0,0.371254414319992,-0.0,27.42673683166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424432754516602,0.050000000745058,0.0458678118884563,296.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424432754516602,0.050000000745058,0.0483010113239288,296.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424432754516602,0.050000000745058,0.0356749631464481,296.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424432754516602,0.050000000745058,0.0483010113239288,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424432754516602,0.050000000745058,0.229119211435318,291.1729431152344,291.1499938964844,286.5403747558594,285.57232666015625,291.1744384765625,296.75592041015625,291.17303466796875,1.0,0.150760218501091,1.0,1.0,0.5689398050308228,1.0,-0.4887309968471527,0.2671957314014435,0.221535250544548,0.1154748350381851,0.0,0.0,0.0,24.9992790222168,25.0,0.3945168256759643,-0.0,27.426746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424458384513855,0.050000000745058,0.0458677895367145,296.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424458384513855,0.050000000745058,0.0483009926974773,296.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424458384513855,0.050000000745058,0.0356749482452869,296.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424458384513855,0.050000000745058,0.0483009926974773,296.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5424458384513855,0.050000000745058,0.2291191071271896,291.1732177734375,291.1499938964844,286.56463623046875,285.5896301269531,291.1762390136719,296.7636413574219,291.17340087890625,1.0,0.1507604122161865,1.0,1.0,0.5671709775924683,1.0,-0.488730788230896,0.267911285161972,0.2208195030689239,0.1162279918789863,0.0,0.0,0.0,24.999238967895508,25.0,0.7200342416763306,-0.0,27.426807403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5424487590789795,0.050000000745058,0.0458677671849727,296.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5424487590789795,0.050000000745058,0.0483009703457355,296.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5424487590789795,0.050000000745058,0.0356749296188354,296.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5424487590789795,0.050000000745058,0.0483009703457355,296.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5424487590789795,0.050000000745058,0.2291190028190612,291.17364501953125,291.1499938964844,286.5895690917969,285.6075134277344,291.1787414550781,296.7724304199219,291.1739501953125,1.0,0.150760605931282,1.0,1.0,0.5653932094573975,1.0,-0.4887305498123169,0.268636018037796,0.2200945317745208,0.1169961243867874,0.0,0.0,0.0,24.99920082092285,25.0,1.2527894973754885,-0.0,27.42687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0458677224814891,296.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0483009181916713,296.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0356748960912227,296.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0483009181916713,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.2291187644004821,291.1753234863281,291.1499938964844,286.6411437988281,285.6451416015625,291.18572998046875,296.79296875,291.1759033203125,1.0,0.1507610231637954,1.0,1.0,0.5618376135826111,1.0,-0.4887300729751587,0.2701064050197601,0.2186236381530761,0.1185590103268623,0.0,0.0,0.0,24.999134063720703,25.0,2.802902936935425,-0.0,27.42700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0458677224814891,296.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0483009181916713,296.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0356748960912227,296.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.0483009181916713,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.542454719543457,0.050000000745058,0.2291187644004821,291.1753234863281,291.1499938964844,286.6411437988281,285.6451416015625,291.18572998046875,296.79296875,291.1759033203125,1.0,0.1507610231637954,1.0,1.0,0.5618376135826111,1.0,-0.4887300729751587,0.2701064050197601,0.2186236381530761,0.1185590103268623,0.0,0.0,0.0,24.999134063720703,25.0,2.802902936935425,-0.0,27.42700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.0458676777780056,296.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.0483008734881877,296.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.03567486256361,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.0483008734881877,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.2291185557842254,291.1781921386719,291.1499938964844,286.6949157714844,285.6849670410156,291.1949157714844,296.8167724609375,291.1791076660156,1.0,0.1507614850997924,1.0,1.0,0.5582820773124695,1.0,-0.4887296259403229,0.271608829498291,0.2171207964420318,0.1201428920030593,0.0,0.0,0.0,24.999073028564453,25.0,4.75816535949707,-0.0,27.427160263061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.0458676777780056,296.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.0483008734881877,296.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.03567486256361,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.0483008734881877,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424602031707764,0.050000000745058,0.2291185557842254,291.1781921386719,291.1499938964844,286.6949157714844,285.6849670410156,291.1949157714844,296.8167724609375,291.1791076660156,1.0,0.1507614850997924,1.0,1.0,0.5582820773124695,1.0,-0.4887296259403229,0.271608829498291,0.2171207964420318,0.1201428920030593,0.0,0.0,0.0,24.999073028564453,25.0,4.75816535949707,-0.0,27.427160263061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0458676367998123,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0483008287847042,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0356748290359973,296.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0483008287847042,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.2291183322668075,291.1824645996094,291.1499938964844,286.75067138671875,285.7268371582031,291.2053527832031,296.8433532714844,291.1837158203125,1.0,0.1507619619369506,1.0,1.0,0.5546393394470215,1.0,-0.4887291491031647,0.273176908493042,0.2155522555112838,0.1217952296137809,0.0,0.0,0.0,24.99901390075684,25.0,6.7838521003723145,-0.0,27.42732048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0458676367998123,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0483008287847042,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0356748290359973,296.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.0483008287847042,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.54246586561203,0.050000000745058,0.2291183322668075,291.1824645996094,291.1499938964844,286.75067138671875,285.7268371582031,291.2053527832031,296.8433532714844,291.1837158203125,1.0,0.1507619619369506,1.0,1.0,0.5546393394470215,1.0,-0.4887291491031647,0.273176908493042,0.2155522555112838,0.1217952296137809,0.0,0.0,0.0,24.99901390075684,25.0,6.7838521003723145,-0.0,27.42732048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.0458675883710384,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.04830077663064,296.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.0356747917830944,296.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.04830077663064,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.2291180938482284,291.1881103515625,291.1499938964844,286.8082275390625,285.7705383300781,291.21734619140625,296.8723449707031,291.189697265625,1.0,0.1507624685764312,1.0,1.0,0.5509965419769287,1.0,-0.4887286424636841,0.2747735679149627,0.2139550894498825,0.1234891042113304,0.0,0.0,0.0,24.99896240234375,25.0,8.830607414245605,-0.0,27.427488327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.0458675883710384,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.04830077663064,296.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.0356747917830944,296.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.04830077663064,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5424721240997314,0.050000000745058,0.2291180938482284,291.1881103515625,291.1499938964844,286.8082275390625,285.7705383300781,291.21734619140625,296.8723449707031,291.189697265625,1.0,0.1507624685764312,1.0,1.0,0.5509965419769287,1.0,-0.4887286424636841,0.2747735679149627,0.2139550894498825,0.1234891042113304,0.0,0.0,0.0,24.99896240234375,25.0,8.830607414245605,-0.0,27.427488327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424755215644836,0.050000000745058,0.0458675622940063,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424755215644836,0.050000000745058,0.0483007505536079,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424755215644836,0.050000000745058,0.0356747694313526,296.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424755215644836,0.050000000745058,0.0483007505536079,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424755215644836,0.050000000745058,0.2291179597377777,291.19146728515625,291.1499938964844,286.83758544921875,285.79302978515625,291.2239074707031,296.8876953125,291.1932678222656,1.0,0.1507627367973327,1.0,1.0,0.5491751432418823,1.0,-0.4887283742427826,0.2755821049213409,0.2131462693214416,0.1243512630462646,0.0,0.0,0.0,24.998937606811523,25.0,9.870665550231934,-0.0,27.427574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.5424791574478149,0.050000000745058,0.0458675324916839,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.5424791574478149,0.050000000745058,0.0483007207512855,296.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.5424791574478149,0.050000000745058,0.0356747470796108,296.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.5424791574478149,0.050000000745058,0.0483007207512855,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.5424791574478149,0.050000000745058,0.2291178256273269,291.1951599121094,291.1499938964844,286.8673400878906,285.81591796875,291.229736328125,296.9035339355469,291.1971130371094,1.0,0.1507630050182342,1.0,1.0,0.5471881031990051,1.0,-0.4887280762195587,0.276468425989151,0.2122596502304077,0.1252942830324173,0.0,0.0,0.0,24.99890518188477,25.0,10.747776985168455,-0.0,27.427663803100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0458674728870391,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0483006574213504,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0356747023761272,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0483006574213504,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.2291175276041031,291.2032775878906,291.1499938964844,286.92779541015625,285.8627319335937,291.2413330078125,296.93682861328125,291.2054138183594,1.0,0.1507635712623596,1.0,1.0,0.5432140827178955,1.0,-0.4887274503707886,0.2782754898071289,0.2104519456624984,0.1272248178720474,0.0,0.0,0.0,24.998842239379883,25.0,11.988924026489258,-0.0,27.427846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0458674728870391,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0483006574213504,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0356747023761272,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.0483006574213504,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424869060516357,0.050000000745058,0.2291175276041031,291.2032775878906,291.1499938964844,286.92779541015625,285.8627319335937,291.2413330078125,296.93682861328125,291.2054138183594,1.0,0.1507635712623596,1.0,1.0,0.5432140827178955,1.0,-0.4887274503707886,0.2782754898071289,0.2104519456624984,0.1272248178720474,0.0,0.0,0.0,24.998842239379883,25.0,11.988924026489258,-0.0,27.427846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.0458674095571041,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.0483005903661251,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.035674650222063,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.0483005903661251,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.2291171997785568,291.212158203125,291.1499938964844,286.98944091796875,285.9108581542969,291.2540588378906,296.97222900390625,291.21453857421875,1.0,0.1507641524076461,1.0,1.0,0.5392400622367859,1.0,-0.4887267649173736,0.2801153659820556,0.208611398935318,0.1292015165090561,0.0,0.0,0.0,24.998788833618164,25.0,13.214691162109377,-0.0,27.42803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.0458674095571041,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.0483005903661251,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.035674650222063,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.0483005903661251,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5424953103065491,0.050000000745058,0.2291171997785568,291.212158203125,291.1499938964844,286.98944091796875,285.9108581542969,291.2540588378906,296.97222900390625,291.21453857421875,1.0,0.1507641524076461,1.0,1.0,0.5392400622367859,1.0,-0.4887267649173736,0.2801153659820556,0.208611398935318,0.1292015165090561,0.0,0.0,0.0,24.998788833618164,25.0,13.214691162109377,-0.0,27.42803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0458673350512981,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0483005121350288,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0356745943427085,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0483005121350288,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.2291168421506881,291.2217712402344,291.1499938964844,287.05206298828125,285.9600830078125,291.2632751464844,297.0099182128906,291.22418212890625,1.0,0.1507647931575775,1.0,1.0,0.5347244143486023,1.0,-0.4887259900569916,0.2822427153587341,0.2064832746982574,0.1314774006605148,0.0,0.0,0.0,24.99870109558105,25.0,13.563398361206056,-0.0,27.428241729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0458673350512981,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0483005121350288,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0356745943427085,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.0483005121350288,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5425046682357788,0.050000000745058,0.2291168421506881,291.2217712402344,291.1499938964844,287.05206298828125,285.9600830078125,291.2632751464844,297.0099182128906,291.22418212890625,1.0,0.1507647931575775,1.0,1.0,0.5347244143486023,1.0,-0.4887259900569916,0.2822427153587341,0.2064832746982574,0.1314774006605148,0.0,0.0,0.0,24.99870109558105,25.0,13.563398361206056,-0.0,27.428241729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0458672605454921,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0483004339039325,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0356745347380638,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0483004339039325,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.2291164547204971,291.2312316894531,291.1499938964844,287.11541748046875,286.0101928710937,291.2726745605469,297.0503234863281,291.2336120605469,1.0,0.1507654637098312,1.0,1.0,0.5302087664604187,1.0,-0.4887251853942871,0.2844213247299194,0.2043038606643676,0.1338163465261459,0.0,0.0,0.0,24.99862289428711,25.0,13.465351104736328,-0.0,27.42845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0458672605454921,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0483004339039325,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0356745347380638,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.0483004339039325,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5425145626068115,0.050000000745058,0.2291164547204971,291.2312316894531,291.1499938964844,287.11541748046875,286.0101928710937,291.2726745605469,297.0503234863281,291.2336120605469,1.0,0.1507654637098312,1.0,1.0,0.5302087664604187,1.0,-0.4887251853942871,0.2844213247299194,0.2043038606643676,0.1338163465261459,0.0,0.0,0.0,24.99862289428711,25.0,13.465351104736328,-0.0,27.42845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.542519748210907,0.050000000745058,0.0458672195672988,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.542519748210907,0.050000000745058,0.0483003892004489,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.542519748210907,0.050000000745058,0.0356745049357414,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.542519748210907,0.050000000745058,0.0483003892004489,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23553466796875,0.542519748210907,0.050000000745058,0.2291162610054016,291.2359924316406,291.1499938964844,287.1473083496094,286.0355224609375,291.2778015136719,297.07183837890625,291.2384033203125,1.0,0.1507658213376999,1.0,1.0,0.5279509425163269,1.0,-0.4887247681617737,0.285526692867279,0.2031980752944946,0.1350059360265731,0.0,0.0,0.0,24.99858665466309,25.0,13.531580924987791,-0.0,27.42856979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5425252318382263,0.050000000745058,0.0458671785891056,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5425252318382263,0.050000000745058,0.0483003444969654,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5425252318382263,0.050000000745058,0.0356744714081287,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5425252318382263,0.050000000745058,0.0483003444969654,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.5425252318382263,0.050000000745058,0.2291160523891449,291.24078369140625,291.1499938964844,287.1792907714844,286.06103515625,291.28106689453125,297.0944519042969,291.2431945800781,1.0,0.1507661789655685,1.0,1.0,0.525383710861206,1.0,-0.4887243211269378,0.2867895066738128,0.2019348293542862,0.1363547444343567,0.0,0.0,0.0,24.99852752685547,25.0,13.354987144470217,-0.0,27.428688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0458670891821384,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0483002550899982,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0356744043529033,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0483002550899982,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.229115605354309,291.2498779296875,291.1499938964844,287.2435302734375,286.1123962402344,291.2860412597656,297.1420288085937,291.25201416015625,1.0,0.1507669538259506,1.0,1.0,0.5202491879463196,1.0,-0.4887233972549438,0.2893764972686767,0.1993469148874282,0.1391200274229049,0.0,0.0,0.0,24.9984188079834,25.0,12.166939735412598,-0.0,27.428936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0458670891821384,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0483002550899982,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0356744043529033,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.0483002550899982,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5425365567207336,0.050000000745058,0.229115605354309,291.2498779296875,291.1499938964844,287.2435302734375,286.1123962402344,291.2860412597656,297.1420288085937,291.25201416015625,1.0,0.1507669538259506,1.0,1.0,0.5202491879463196,1.0,-0.4887233972549438,0.2893764972686767,0.1993469148874282,0.1391200274229049,0.0,0.0,0.0,24.9984188079834,25.0,12.166939735412598,-0.0,27.428936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0458669997751712,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0483001582324504,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0356743335723876,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0483001582324504,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.2291151583194732,291.2580261230469,291.1499938964844,287.30792236328125,286.16412353515625,291.29058837890625,297.1905822753906,291.2599792480469,1.0,0.1507677733898162,1.0,1.0,0.5151146054267883,1.0,-0.4887224733829498,0.2920184135437011,0.1967040449380874,0.141946941614151,0.0,0.0,0.0,24.998321533203125,25.0,10.976211547851562,-0.0,27.42920112609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0458669997751712,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0483001582324504,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0356743335723876,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.0483001582324504,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.5425481200218201,0.050000000745058,0.2291151583194732,291.2580261230469,291.1499938964844,287.30792236328125,286.16412353515625,291.29058837890625,297.1905822753906,291.2599792480469,1.0,0.1507677733898162,1.0,1.0,0.5151146054267883,1.0,-0.4887224733829498,0.2920184135437011,0.1967040449380874,0.141946941614151,0.0,0.0,0.0,24.998321533203125,25.0,10.976211547851562,-0.0,27.42920112609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0458669066429138,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0483000613749027,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0356742590665817,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0483000613749027,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.2291146963834762,291.2651672363281,291.1499938964844,287.3722229003906,286.2159729003906,291.2889404296875,297.2390441894531,291.26666259765625,1.0,0.1507686525583267,1.0,1.0,0.5094245672225952,1.0,-0.4887214601039886,0.2950046956539154,0.1937167644500732,0.1451213657855987,0.0,0.0,0.0,24.998188018798828,25.0,8.677884101867676,-0.0,27.429487228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
