time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0458669066429138,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0483000613749027,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0356742590665817,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.0483000613749027,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5425603985786438,0.050000000745058,0.2291146963834762,291.2651672363281,291.1499938964844,287.3722229003906,286.2159729003906,291.2889404296875,297.2390441894531,291.26666259765625,1.0,0.1507686525583267,1.0,1.0,0.5094245672225952,1.0,-0.4887214601039886,0.2950046956539154,0.1937167644500732,0.1451213657855987,0.0,0.0,0.0,24.998188018798828,25.0,8.677884101867676,-0.0,27.429487228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.045866809785366,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.0482999607920646,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.0356741845607757,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.0482999607920646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.229114219546318,291.2701721191406,291.1499938964844,287.4362487792969,286.267822265625,291.2848815917969,297.28680419921875,291.2711486816406,1.0,0.1507696062326431,1.0,1.0,0.5037344694137573,1.0,-0.4887204468250274,0.2980655133724212,0.1906549334526062,0.1483721286058426,0.0,0.0,0.0,24.998065948486328,25.0,5.733434200286865,-0.0,27.429798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.045866809785366,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.0482999607920646,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.0356741845607757,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.0482999607920646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.5425727367401123,0.050000000745058,0.229114219546318,291.2701721191406,291.1499938964844,287.4362487792969,286.267822265625,291.2848815917969,297.28680419921875,291.2711486816406,1.0,0.1507696062326431,1.0,1.0,0.5037344694137573,1.0,-0.4887204468250274,0.2980655133724212,0.1906549334526062,0.1483721286058426,0.0,0.0,0.0,24.998065948486328,25.0,5.733434200286865,-0.0,27.429798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.542578935623169,0.050000000745058,0.0458667613565921,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.542578935623169,0.050000000745058,0.0482999086380004,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.542578935623169,0.050000000745058,0.0356741473078727,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.542578935623169,0.050000000745058,0.0482999086380004,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.542578935623169,0.050000000745058,0.2291139811277389,291.2719116210937,291.1499938964844,287.4681091308594,286.293701171875,291.2821960449219,297.3103332519531,291.27264404296875,1.0,0.1507700979709625,1.0,1.0,0.5008894801139832,1.0,-0.4887199699878692,0.2996198236942291,0.1891001462936401,0.1500212848186493,0.0,0.0,0.0,24.998008728027344,25.0,4.281864643096924,-0.0,27.42996025085449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.5425851941108704,0.050000000745058,0.0458667129278183,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.5425851941108704,0.050000000745058,0.0482998602092266,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.5425851941108704,0.050000000745058,0.0356741100549697,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.5425851941108704,0.050000000745058,0.0482998602092266,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.5425851941108704,0.050000000745058,0.2291137427091598,291.2731628417969,291.1499938964844,287.4997863769531,286.3194885253906,291.27783203125,297.33355712890625,291.27362060546875,1.0,0.1507706046104431,1.0,1.0,0.4978886246681213,1.0,-0.4887194633483886,0.3012716472148895,0.1874478012323379,0.1517671048641204,0.0,0.0,0.0,24.997941970825195,25.0,2.66343641281128,-0.0,27.43013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.5425965785980225,0.050000000745058,0.0458666272461414,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.5425965785980225,0.050000000745058,0.0482997670769691,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.5425965785980225,0.050000000745058,0.0356740429997444,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.5425965785980225,0.050000000745058,0.0482997670769691,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.5425965785980225,0.050000000745058,0.229113295674324,291.2737731933594,291.1499938964844,287.5574035644531,286.3664245605469,291.2674865722656,297.3752746582031,291.2735900878906,1.0,0.1507715731859207,1.0,1.0,0.4923917353153229,1.0,-0.4887185096740722,0.3043515980243683,0.1843669414520263,0.1550168395042419,0.0,0.0,0.0,24.99782371520996,25.0,-0.8031507730484009,-0.0,27.430456161499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.5425976514816284,0.050000000745058,0.0458666197955608,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.5425976514816284,0.050000000745058,0.0482997596263885,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.5425976514816284,0.050000000745058,0.0356740355491638,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.5425976514816284,0.050000000745058,0.0482997596263885,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.5425976514816284,0.050000000745058,0.2291132509708404,291.2737121582031,291.1499938964844,287.5626525878906,286.3707275390625,291.2664794921875,297.3790283203125,291.2734680175781,1.0,0.1507716625928878,1.0,1.0,0.4918869137763977,1.0,-0.4887184500694275,0.3046372234821319,0.1840812265872955,0.1553178578615188,0.0,0.0,0.0,24.9978141784668,25.0,-1.1221263408660889,-0.0,27.43048667907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.045866522938013,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.0482996590435504,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.0356739647686481,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.0482996590435504,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.2291127890348434,291.2715759277344,291.1499938964844,287.6246337890625,286.4214172363281,291.2530517578125,297.4232482910156,291.2706604003906,1.0,0.1507727950811386,1.0,1.0,0.4858852028846741,1.0,-0.4887174367904663,0.3080677390098572,0.1806497126817703,0.1589278727769851,0.0,0.0,0.0,24.997697830200195,25.0,-4.837691783905029,-0.0,27.43086624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.045866522938013,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.0482996590435504,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.0356739647686481,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.0482996590435504,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.5426098108291626,0.050000000745058,0.2291127890348434,291.2715759277344,291.1499938964844,287.6246337890625,286.4214172363281,291.2530517578125,297.4232482910156,291.2706604003906,1.0,0.1507727950811386,1.0,1.0,0.4858852028846741,1.0,-0.4887174367904663,0.3080677390098572,0.1806497126817703,0.1589278727769851,0.0,0.0,0.0,24.997697830200195,25.0,-4.837691783905029,-0.0,27.43086624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0458664335310459,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0482995621860027,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0356738939881324,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0482995621860027,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.2291123420000076,291.26690673828125,291.1499938964844,287.6855773925781,286.47137451171875,291.2382507324219,297.4662170410156,291.2654113769531,1.0,0.1507739722728729,1.0,1.0,0.4799540340900421,1.0,-0.4887164831161499,0.3115195631980896,0.1771969348192215,0.1625518202781677,0.0,0.0,0.0,24.997596740722656,25.0,-8.264091491699219,-0.0,27.43126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0458664335310459,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0482995621860027,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0356738939881324,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.0482995621860027,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.5426215529441833,0.050000000745058,0.2291123420000076,291.26690673828125,291.1499938964844,287.6855773925781,286.47137451171875,291.2382507324219,297.4662170410156,291.2654113769531,1.0,0.1507739722728729,1.0,1.0,0.4799540340900421,1.0,-0.4887164831161499,0.3115195631980896,0.1771969348192215,0.1625518202781677,0.0,0.0,0.0,24.997596740722656,25.0,-8.264091491699219,-0.0,27.43126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.045866347849369,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.0482994727790355,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.0356738269329071,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.0482994727790355,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.2291118949651718,291.260009765625,291.1499938964844,287.7450561523437,286.520263671875,291.22149658203125,297.5078125,291.2579345703125,1.0,0.1507751792669296,1.0,1.0,0.4740409255027771,1.0,-0.4887155890464782,0.3150158226490021,0.173699751496315,0.1662100404500961,0.0,0.0,0.0,24.99750518798828,25.0,-11.48678970336914,-0.0,27.431686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.045866347849369,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.0482994727790355,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.0356738269329071,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.0482994727790355,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.5426328182220459,0.050000000745058,0.2291118949651718,291.260009765625,291.1499938964844,287.7450561523437,286.520263671875,291.22149658203125,297.5078125,291.2579345703125,1.0,0.1507751792669296,1.0,1.0,0.4740409255027771,1.0,-0.4887155890464782,0.3150158226490021,0.173699751496315,0.1662100404500961,0.0,0.0,0.0,24.99750518798828,25.0,-11.48678970336914,-0.0,27.431686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.5426383018493652,0.050000000745058,0.0458663031458854,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.5426383018493652,0.050000000745058,0.0482994280755519,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.5426383018493652,0.050000000745058,0.0356737934052944,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.5426383018493652,0.050000000745058,0.0482994280755519,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.5426383018493652,0.050000000745058,0.2291116863489151,291.25567626953125,291.1499938964844,287.7742919921875,286.5443420410156,291.2122802734375,297.5281982421875,291.2533264160156,1.0,0.1507758051156997,1.0,1.0,0.4710798561573028,1.0,-0.4887151420116424,0.3167865872383117,0.1719285398721695,0.1680578291416168,0.0,0.0,0.0,24.997459411621094,25.0,-13.081816673278809,-0.0,27.43190193176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.5426434278488159,0.050000000745058,0.0458662658929824,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.5426434278488159,0.050000000745058,0.0482993870973587,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.5426434278488159,0.050000000745058,0.035673763602972,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.5426434278488159,0.050000000745058,0.0482993870973587,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.5426434278488159,0.050000000745058,0.2291114926338195,291.2508239746094,291.1499938964844,287.8031311035156,286.568115234375,291.2047119140625,297.5482788085937,291.24822998046875,1.0,0.1507764309644699,1.0,1.0,0.4683754444122314,1.0,-0.488714724779129,0.3184235394001007,0.1702911704778671,0.1697695255279541,0.0,0.0,0.0,24.9974422454834,25.0,-14.347738265991213,-0.0,27.43212127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.5426512360572815,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.5426512360572815,0.050000000745058,0.0482993237674236,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.5426512360572815,0.050000000745058,0.0356737151741981,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.5426512360572815,0.050000000745058,0.0482993237674236,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.5426512360572815,0.050000000745058,0.2291111946105957,291.242431640625,291.1499938964844,287.8480834960937,286.6052551269531,291.193115234375,297.5797119140625,291.2396850585937,1.0,0.1507774442434311,1.0,1.0,0.4640719294548034,1.0,-0.4887140691280365,0.3210334777832031,0.1676806062459945,0.172492116689682,0.0,0.0,0.0,24.997413635253903,25.0,-15.569028854370115,-0.0,27.43247413635254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5426532030105591,0.050000000745058,0.0458661913871765,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5426532030105591,0.050000000745058,0.0482993051409721,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5426532030105591,0.050000000745058,0.0356737039983272,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5426532030105591,0.050000000745058,0.0482993051409721,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.5426532030105591,0.050000000745058,0.2291111201047897,291.2401733398437,291.1499938964844,287.8594665527344,286.6146545410156,291.18994140625,297.5876770019531,291.2373962402344,1.0,0.1507776975631714,1.0,1.0,0.462966650724411,1.0,-0.4887139201164245,0.3217077553272247,0.1670061647891998,0.1731940507888794,0.0,0.0,0.0,24.99740600585937,25.0,-15.871209144592283,-0.0,27.43256568908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5426583886146545,0.050000000745058,0.0458661504089832,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5426583886146545,0.050000000745058,0.0482992641627788,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5426583886146545,0.050000000745058,0.0356736704707145,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5426583886146545,0.050000000745058,0.0482992641627788,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5426583886146545,0.050000000745058,0.229110911488533,291.2339172363281,291.1499938964844,287.8896789550781,286.6396179199219,291.1808776855469,297.60894775390625,291.23095703125,1.0,0.1507783979177475,1.0,1.0,0.459988534450531,1.0,-0.4887135028839111,0.3235322535037994,0.1651812344789505,0.1750903725624084,0.0,0.0,0.0,24.99738502502441,25.0,-16.736330032348633,-0.0,27.43281364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5426624417304993,0.050000000745058,0.0458661168813705,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5426624417304993,0.050000000745058,0.0482992306351661,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5426624417304993,0.050000000745058,0.0356736481189727,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5426624417304993,0.050000000745058,0.0482992306351661,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5426624417304993,0.050000000745058,0.229110762476921,291.2285461425781,291.1499938964844,287.91387939453125,286.65966796875,291.1730041503906,297.6260986328125,291.22540283203125,1.0,0.150778979063034,1.0,1.0,0.4575578272342682,1.0,-0.4887131750583648,0.3250293731689453,0.1636838018894195,0.1766431480646133,0.0,0.0,0.0,24.99736785888672,25.0,-17.499732971191406,-0.0,27.433019638061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.0458660572767257,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.048299167305231,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.0356735996901989,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.048299167305231,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.1430160850286483,0.229110449552536,291.2159118652344,291.1499938964844,287.9662475585937,286.7030944824219,291.1625671386719,297.6636962890625,291.2127990722656,1.0,0.1507802456617355,1.0,1.0,0.4529570341110229,1.0,-0.4887125194072723,0.3278942406177521,0.1608182787895202,0.1796247512102127,0.0,0.0,0.0,24.997407913208008,25.0,-17.584062576293945,-0.0,27.433473587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.0458660572767257,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.048299167305231,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.0356735996901989,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.050000000745058,0.048299167305231,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.5426703691482544,0.1430160850286483,0.229110449552536,291.2159118652344,291.1499938964844,287.9662475585937,286.7030944824219,291.1625671386719,297.6636962890625,291.2127990722656,1.0,0.1507802456617355,1.0,1.0,0.4529570341110229,1.0,-0.4887125194072723,0.3278942406177521,0.1608182787895202,0.1796247512102127,0.0,0.0,0.0,24.997407913208008,25.0,-17.584062576293945,-0.0,27.433473587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0452538393437862,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0476544722914695,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0351974293589592,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0476544722914695,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23162841796875,0.9096922874450684,0.1476945728063583,0.5236308574676514,291.2318725585937,291.04998779296875,288.0161437988281,286.7445068359375,291.291259765625,297.6528625488281,291.2379455566406,1.0,0.1596381962299347,1.0,1.0,0.4483702778816223,1.0,-0.8393065929412842,0.5542744994163513,0.2850320637226105,0.3345637619495392,0.0,0.0,0.0,11.820725440979004,28.0,32.61781311035156,-0.0,50.5003547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0452538393437862,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0476544722914695,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0351974293589592,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.6890769004821777,0.050000000745058,0.0476544722914695,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23162841796875,0.9096922874450684,0.1476945728063583,0.5236308574676514,291.2318725585937,291.04998779296875,288.0161437988281,286.7445068359375,291.291259765625,297.6528625488281,291.2379455566406,1.0,0.1596381962299347,1.0,1.0,0.4483702778816223,1.0,-0.8393065929412842,0.5542744994163513,0.2850320637226105,0.3345637619495392,0.0,0.0,0.0,11.820725440979004,28.0,32.61781311035156,-0.0,50.5003547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.6858289241790771,0.050000000745058,0.0452595688402652,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.6858289241790771,0.050000000745058,0.0476605035364627,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.6858289241790771,0.050000000745058,0.0352018848061561,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.6858289241790771,0.050000000745058,0.0476605035364627,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.916486918926239,0.1498681902885437,0.5412823557853699,291.2445068359375,291.04998779296875,288.0401916503906,286.7644958496094,291.28485107421875,297.6421203613281,291.2465515136719,1.0,0.1632636338472366,1.0,1.0,0.4460734128952026,1.0,-0.860518217086792,0.5699346661567688,0.2905835509300232,0.3462715148925781,0.0,0.0,0.0,12.200621604919434,28.0,26.803430557250977,-0.0,54.09537887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.6827482581138611,0.050000000745058,0.0452651642262935,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.6827482581138611,0.050000000745058,0.0476663969457149,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.6827482581138611,0.050000000745058,0.035206239670515,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.6827482581138611,0.050000000745058,0.0476663969457149,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.9244643449783324,0.1521887183189392,0.5606635808944702,291.2502136230469,290.95001220703125,288.0635681152344,286.7839660644531,291.2865295410156,297.6337585449219,291.2519226074219,1.0,0.1671531647443771,1.0,1.0,0.4444549977779388,1.0,-0.8838042616844177,0.5862753391265869,0.2975288927555084,0.3582924306392669,0.0,0.0,0.0,12.60435676574707,31.0,22.411338806152344,-0.0,58.205379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.9725425839424132,0.1444124579429626,0.1290041655302047,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.6827284693717957,0.1424873024225235,0.0476662144064903,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.6827284693717957,0.050000000745058,0.035206101834774,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.6827284693717957,0.050000000745058,0.0476662144064903,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8953599333763123,0.1570496559143066,0.5137015581130981,291.2606811523437,290.95001220703125,288.099365234375,286.8137512207031,291.2989501953125,297.6356811523437,291.2630615234375,1.0,0.1739610582590103,1.0,1.0,0.4418796598911285,1.0,-0.9279407858848572,0.6167318224906921,0.3112089335918426,0.3805416822433471,0.0,0.0,0.0,13.096880912780762,31.0,22.121522903442383,-0.0,66.1043472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.9802641868591307,0.1435352116823196,0.1285940557718277,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.8476317524909973,0.1440483480691909,0.0893246531486511,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.6897210478782654,0.050000000745058,0.0351961702108383,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.6897210478782654,0.050000000745058,0.0476527661085128,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8875541687011719,0.1585366129875183,0.4864993095397949,291.263916015625,290.45001220703125,288.1082763671875,286.8211669921875,291.3034973144531,297.6370849609375,291.26629638671875,1.0,0.1759069263935089,1.0,1.0,0.4412181973457336,1.0,-0.9445348978042604,0.6278722286224365,0.3166626989841461,0.3885061740875244,0.0,0.0,0.0,12.946863174438477,51.0,22.479272842407227,-0.0,68.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.9599681496620178,0.1428423970937729,0.1194086074829101,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.9721603393554688,0.1447633057832718,0.1305755525827407,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.6920273303985596,0.138020172715187,0.0351928584277629,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.7837446928024292,0.1412593424320221,0.0695633664727211,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733764648437,0.884995698928833,0.1629888713359832,0.4778682887554168,291.2738037109375,290.45001220703125,288.1316223144531,286.8406677246094,291.3220520019531,297.6444091796875,291.2768859863281,1.0,0.1847294718027115,1.0,1.0,0.4394360184669494,1.0,-0.9991949200630188,0.6641058921813965,0.3350889980792999,0.4143564701080322,0.0,0.0,0.0,13.483338356018066,51.0,26.42290306091309,-0.0,79.62934875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.8836091756820679,0.1444406062364578,0.0943656414747238,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.8825395703315735,0.1468525975942611,0.0990195199847221,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.948696792125702,0.1394343972206115,0.0890658497810363,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847900390625,0.9717494249343872,0.1422577798366546,0.1292231976985931,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.8825395703315735,0.1668333858251571,0.4697059690952301,291.2850341796875,289.95001220703125,288.1499938964844,286.8559875488281,291.3434753417969,297.6546936035156,291.2890319824219,1.0,0.193945974111557,1.0,1.0,0.4379813969135284,1.0,-1.057521104812622,0.7022043466567993,0.3553167283535003,0.4413830935955047,0.0,0.0,0.0,14.10556983947754,71.0,32.95793151855469,-0.0,92.62039947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646484375,0.9780516028404236,0.1472449451684951,0.1323874741792678,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.9831774234771729,0.1516066789627075,0.1418972015380859,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.9607865810394288,0.1396853774785995,0.0974902510643005,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.9689541459083556,0.1431078910827636,0.1353435069322586,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.8974494338035583,0.1746606230735778,0.521206259727478,291.2636108398437,289.45001220703125,288.1830444335937,286.88311767578125,291.1542053222656,297.6698608398437,291.2547912597656,1.0,0.2204013913869857,1.0,1.0,0.4121199548244476,1.0,-1.212619662284851,0.8344041109085083,0.3782155811786651,0.5437042713165283,0.0,0.0,0.0,16.865171432495117,91.0,-55.1350212097168,-0.0,138.56166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646484375,0.9780516028404236,0.1472449451684951,0.1323874741792678,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.9831774234771729,0.1516066789627075,0.1418972015380859,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.9607865810394288,0.1396853774785995,0.0974902510643005,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.9689541459083556,0.1431078910827636,0.1353435069322586,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.8974494338035583,0.1746606230735778,0.521206259727478,291.2636108398437,289.45001220703125,288.1830444335937,286.88311767578125,291.1542053222656,297.6698608398437,291.2547912597656,1.0,0.2204013913869857,1.0,1.0,0.4121199548244476,1.0,-1.212619662284851,0.8344041109085083,0.3782155811786651,0.5437042713165283,0.0,0.0,0.0,16.865171432495117,91.0,-55.1350212097168,-0.0,138.56166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.937288463115692,0.1480239927768707,0.1331551820039749,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9492029547691344,0.1532837450504303,0.1449799686670303,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.91880065202713,0.1407148540019989,0.0983853712677955,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9293373227119446,0.145120158791542,0.1371722966432571,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9338545203208924,0.1797370910644531,0.6588518023490906,291.1368408203125,288.95001220703125,288.20245361328125,286.89794921875,290.9469909667969,297.6565246582031,291.12384033203125,1.0,0.254290223121643,1.0,1.0,0.3862584829330444,1.0,-1.4076027870178225,1.000411033630371,0.4071916937828064,0.6707518100738525,0.0,0.0,0.0,21.728837966918945,111.0,-155.4650115966797,-0.0,210.5354766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.937288463115692,0.1480239927768707,0.1331551820039749,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9492029547691344,0.1532837450504303,0.1449799686670303,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.91880065202713,0.1407148540019989,0.0983853712677955,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9293373227119446,0.145120158791542,0.1371722966432571,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9338545203208924,0.1797370910644531,0.6588518023490906,291.1368408203125,288.95001220703125,288.20245361328125,286.89794921875,290.9469909667969,297.6565246582031,291.12384033203125,1.0,0.254290223121643,1.0,1.0,0.3862584829330444,1.0,-1.4076027870178225,1.000411033630371,0.4071916937828064,0.6707518100738525,0.0,0.0,0.0,21.728837966918945,111.0,-155.4650115966797,-0.0,210.5354766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.9322036504745485,0.1485067456960678,0.1336107552051544,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.9453096389770508,0.1543273031711578,0.1459179669618606,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.9145747423171996,0.1415129154920578,0.0989205539226532,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9258971214294434,0.1462972611188888,0.1382674723863601,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.9741384983062744,0.1806738078594207,0.7546933889389038,291.0524597167969,288.95001220703125,288.20733642578125,286.9010314941406,290.8480224609375,297.6343078613281,291.0390319824219,1.0,0.2739732265472412,1.0,1.0,0.3733277320861816,1.0,-1.525829792022705,1.0997658967971802,0.4260638654232025,0.7458099126815796,0.0,0.0,0.0,24.122419357299805,111.0,-193.4269561767578,-0.0,264.6170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9507751464844,0.8252179622650146,0.148720845580101,0.1342955529689788,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9502258300781,0.8356543779373169,0.1552824676036834,0.1472492963075637,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9514465332031,0.813194751739502,0.1421104222536087,0.0996969789266586,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9509582519531,0.8220697641372681,0.1473201066255569,0.1396943777799606,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94830322265625,0.8785374164581299,0.1804813295602798,0.8141695857048035,290.9455261230469,288.45001220703125,288.2091369628906,286.9013671875,290.61444091796875,297.6019287109375,290.9244384765625,1.0,0.2933815717697143,1.0,1.0,0.3475074768066406,1.0,-1.58516263961792,1.1836339235305786,0.4015287160873413,0.8226869106292725,0.0,0.0,0.0,34.14500045776367,99.0,-274.7870788574219,-0.0,322.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.7340382933616638,0.1480254679918289,0.1346337497234344,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675354003906,0.7460511326789856,0.1565798968076706,0.1493415981531143,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.7249904274940491,0.1423792541027069,0.1005890518426895,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.7341158986091614,0.1486159563064575,0.1418243497610092,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645446777344,0.7813146710395813,0.1798310130834579,0.8146297335624695,290.5597229003906,287.95001220703125,288.2040710449219,286.8941955566406,290.05474853515625,297.5388488769531,290.5265808105469,1.0,0.3161437511444092,1.0,1.0,0.2958669364452362,1.0,-1.60949969291687,1.2938222885131836,0.3156773149967193,0.923741579055786,0.0,0.0,0.0,52.31024169921875,87.0,-490.45220947265625,-0.0,380.5381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
