time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.7340382933616638,0.1480254679918289,0.1346337497234344,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675354003906,0.7460511326789856,0.1565798968076706,0.1493415981531143,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697021484375,0.7249904274940491,0.1423792541027069,0.1005890518426895,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687255859375,0.7341158986091614,0.1486159563064575,0.1418243497610092,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645446777344,0.7813146710395813,0.1798310130834579,0.8146297335624695,290.5597229003906,287.95001220703125,288.2040710449219,286.8941955566406,290.05474853515625,297.5388488769531,290.5265808105469,1.0,0.3161437511444092,1.0,1.0,0.2958669364452362,1.0,-1.60949969291687,1.2938222885131836,0.3156773149967193,0.923741579055786,0.0,0.0,0.0,52.31024169921875,87.0,-490.45220947265625,-0.0,380.5381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12213134765625,0.7002387046813965,0.1463424861431121,0.1337283849716186,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205139160156,0.7164126634597778,0.1571690142154693,0.1504972428083419,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229858398437,0.6920484304428101,0.1417642682790756,0.1006241515278816,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12176513671875,0.7039129734039307,0.1491342037916183,0.1429223716259002,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.7460435032844543,0.1788929253816604,0.812943696975708,290.11248779296875,287.45001220703125,288.18817138671875,286.8773498535156,289.54473876953125,297.4812316894531,290.077880859375,1.0,0.327382892370224,1.0,1.0,0.2442263960838318,1.0,-1.6091413497924805,1.3772653341293335,0.2318760156631469,1.0069923400878906,0.0,0.0,0.0,63.325439453125,75.0,-590.6236572265625,-0.0,410.6480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12213134765625,0.7002387046813965,0.1463424861431121,0.1337283849716186,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205139160156,0.7164126634597778,0.1571690142154693,0.1504972428083419,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229858398437,0.6920484304428101,0.1417642682790756,0.1006241515278816,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12176513671875,0.7039129734039307,0.1491342037916183,0.1429223716259002,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.7460435032844543,0.1788929253816604,0.812943696975708,290.11248779296875,287.45001220703125,288.18817138671875,286.8773498535156,289.54473876953125,297.4812316894531,290.077880859375,1.0,0.327382892370224,1.0,1.0,0.2442263960838318,1.0,-1.6091413497924805,1.3772653341293335,0.2318760156631469,1.0069923400878906,0.0,0.0,0.0,63.325439453125,75.0,-590.6236572265625,-0.0,410.6480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827819824219,0.6908064484596252,0.1452254056930542,0.1329086869955063,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808288574219,0.709191620349884,0.1572141945362091,0.1507423520088195,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88360595703125,0.6835644245147705,0.1411687433719635,0.100360594689846,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8821716308594,0.6963413953781128,0.1491468548774719,0.1431325227022171,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.7379806637763977,0.1782115399837494,0.8107846975326538,289.8721923828125,287.45001220703125,288.1761474609375,286.8652038574219,289.2525939941406,297.4525146484375,289.833984375,1.0,0.3299020826816559,1.0,1.0,0.208916574716568,1.0,-1.6057977676391602,1.42290198802948,0.1828958243131637,1.0531500577926636,0.0,0.0,0.0,66.2940673828125,75.0,-633.4700317382812,-0.0,417.0045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.640625,0.6851528286933899,0.1440237611532211,0.1319546550512313,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6384582519531,0.7052903175354004,0.1570736318826675,0.1507619321346283,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6413879394531,0.6787342429161072,0.1404204815626144,0.0999507829546928,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.6924221515655518,0.1489971429109573,0.1431318074464798,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6354675292969,0.7335379123687744,0.1773994117975235,0.8078289031982422,289.6298522949219,287.54998779296875,288.1624450683594,286.8516540527344,289.0046691894531,297.4254150390625,289.5921936035156,1.0,0.3306755721569061,1.0,1.0,0.1754467636346817,1.0,-1.6006369590759275,1.4580415487289429,0.1425954103469848,1.0892144441604614,0.0,0.0,0.0,67.77437591552734,63.0,-658.7890014648438,-0.0,418.2543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.6804082989692688,0.1411913633346557,0.1295374631881714,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1047668457031,0.7039659023284912,0.156153455376625,0.1501161456108093,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089782714844,0.6752688884735107,0.1383014917373657,0.0986192002892494,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1065979003906,0.6911700367927551,0.1482025384902954,0.1425546109676361,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.7307887077331543,0.1752037405967712,0.7988796830177307,289.093505859375,287.6499938964844,288.1277770996094,286.81793212890625,288.310302734375,297.36968994140625,289.0423889160156,1.0,0.3282800316810608,1.0,1.0,0.1066671311855316,1.0,-1.5839288234710691,1.5563669204711914,0.0275619514286518,1.1905388832092283,0.0,0.0,0.0,67.590087890625,51.0,-776.00390625,-0.0,408.78521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.6804082989692688,0.1411913633346557,0.1295374631881714,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1047668457031,0.7039659023284912,0.156153455376625,0.1501161456108093,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089782714844,0.6752688884735107,0.1383014917373657,0.0986192002892494,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1065979003906,0.6911700367927551,0.1482025384902954,0.1425546109676361,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10107421875,0.7307887077331543,0.1752037405967712,0.7988796830177307,289.093505859375,287.6499938964844,288.1277770996094,286.81793212890625,288.310302734375,297.36968994140625,289.0423889160156,1.0,0.3282800316810608,1.0,1.0,0.1066671311855316,1.0,-1.5839288234710691,1.5563669204711914,0.0275619514286518,1.1905388832092283,0.0,0.0,0.0,67.590087890625,51.0,-776.00390625,-0.0,408.78521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080139160156,0.6802195310592651,0.1395064294338226,0.128072127699852,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.7054070830345154,0.1553115248680114,0.1493984311819076,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086242675781,0.6755619049072266,0.1369270235300064,0.0976996123790741,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8064880371094,0.6926999092102051,0.1474537849426269,0.1419303715229034,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80206298828125,0.7314313054084778,0.1737393140792846,0.7927179336547852,288.7960510253906,287.6499938964844,288.1073913574219,286.79833984375,288.1329345703125,297.3408508300781,288.758056640625,1.0,0.3254187107086181,1.0,1.0,0.0722773149609565,1.0,-1.5720601081848145,1.568685531616211,0.0033744790125638,1.2052204608917236,0.0,0.0,0.0,66.31002044677734,51.0,-754.37353515625,-0.0,398.9788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6092224121094,0.6812511682510376,0.1377967596054077,0.1264750361442566,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072692871094,0.7080540657043457,0.1543699353933334,0.1484818160533905,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095886230469,0.6770434975624084,0.1355025321245193,0.0966672748327255,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6081848144531,0.6953595280647278,0.1465499103069305,0.1410749107599258,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6054992675781,0.7331631183624268,0.1721383035182953,0.785504162311554,288.6017761230469,287.75,288.08514404296875,286.7770690917969,288.093017578125,297.31231689453125,288.5779724121094,1.0,0.3216359913349151,1.0,1.0,0.0578218512237072,1.0,-1.5581165552139282,1.5571588277816772,0.0009577958262525,1.196543574333191,0.0,0.0,0.0,64.40774536132812,39.0,-618.8070678710938,-0.0,386.5166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.6891368627548218,0.134810671210289,0.1234670504927635,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.7184187769889832,0.1526779979467392,0.146608754992485,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.6856483817100525,0.1329791992902755,0.0946720466017723,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.7060443162918091,0.144837886095047,0.1392099559307098,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671264648437,0.7415802478790283,0.1689606755971908,0.7702441811561584,288.36480712890625,287.8500061035156,288.0354919433594,286.7299194335937,288.0378112792969,297.2649230957031,288.3495788574219,1.0,0.3119026720523834,1.0,1.0,0.0289109256118536,1.0,-1.5293012857437134,1.5292414426803589,5.982663060422056e-05,1.1744630336761477,0.0,0.0,0.0,58.766788482666016,27.0,-389.1567993164063,-0.0,356.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.6891368627548218,0.134810671210289,0.1234670504927635,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.7184187769889832,0.1526779979467392,0.146608754992485,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.6856483817100525,0.1329791992902755,0.0946720466017723,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.7060443162918091,0.144837886095047,0.1392099559307098,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3671264648437,0.7415802478790283,0.1689606755971908,0.7702441811561584,288.36480712890625,287.8500061035156,288.0354919433594,286.7299194335937,288.0378112792969,297.2649230957031,288.3495788574219,1.0,0.3119026720523834,1.0,1.0,0.0289109256118536,1.0,-1.5293012857437134,1.5292414426803589,5.982663060422056e-05,1.1744630336761477,0.0,0.0,0.0,58.766788482666016,27.0,-389.1567993164063,-0.0,356.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7063348889350891,0.1324208676815033,0.1209248974919319,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2079772949219,0.7363527417182922,0.1514053493738174,0.1450242549180984,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091064453125,0.7035268545150757,0.1310151219367981,0.0929952561855316,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2083740234375,0.7244368195533752,0.1434842199087143,0.1375595331192016,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073059082031,0.7585453987121582,0.165974423289299,0.7552394866943359,288.20562744140625,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2305603027344,288.194580078125,1.0,0.3000272214412689,1.0,1.0,0.0,1.0,-1.5023375749588013,1.5023354291915894,2.0886302536382573e-06,1.1529709100723269,0.0,0.0,0.0,51.21820831298828,25.0,-255.0186462402344,-0.0,324.31671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7063348889350891,0.1324208676815033,0.1209248974919319,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2079772949219,0.7363527417182922,0.1514053493738174,0.1450242549180984,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091064453125,0.7035268545150757,0.1310151219367981,0.0929952561855316,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2083740234375,0.7244368195533752,0.1434842199087143,0.1375595331192016,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073059082031,0.7585453987121582,0.165974423289299,0.7552394866943359,288.20562744140625,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2305603027344,288.194580078125,1.0,0.3000272214412689,1.0,1.0,0.0,1.0,-1.5023375749588013,1.5023354291915894,2.0886302536382573e-06,1.1529709100723269,0.0,0.0,0.0,51.21820831298828,25.0,-255.0186462402344,-0.0,324.31671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0904235839844,0.7230690717697144,0.1305302232503891,0.1189080849289894,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0895690917969,0.7552542090415955,0.1505305022001266,0.1438804715871811,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0904846191406,0.7212386131286621,0.1295882910490036,0.0917372182011604,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08990478515625,0.7423533201217651,0.1425042748451233,0.1363204568624496,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.089111328125,0.7766002416610718,0.1633927375078201,0.7421040534973145,288.0877685546875,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2063293457031,288.0790710449219,1.0,0.2903071045875549,1.0,1.0,0.0,1.0,-1.4797732830047607,1.4797714948654177,1.8070434180117443e-06,1.1348789930343628,0.0,0.0,0.0,45.06307220458984,25.0,-180.77462768554688,-0.0,298.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0904235839844,0.7230690717697144,0.1305302232503891,0.1189080849289894,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0895690917969,0.7552542090415955,0.1505305022001266,0.1438804715871811,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0904846191406,0.7212386131286621,0.1295882910490036,0.0917372182011604,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08990478515625,0.7423533201217651,0.1425042748451233,0.1363204568624496,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.089111328125,0.7766002416610718,0.1633927375078201,0.7421040534973145,288.0877685546875,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2063293457031,288.0790710449219,1.0,0.2903071045875549,1.0,1.0,0.0,1.0,-1.4797732830047607,1.4797714948654177,1.8070434180117443e-06,1.1348789930343628,0.0,0.0,0.0,45.06307220458984,25.0,-180.77462768554688,-0.0,298.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99468994140625,0.737072765827179,0.1290382146835327,0.1173233985900878,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9939270019531,0.7730422616004944,0.1499677747488021,0.1431148797273636,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947204589844,0.7361003756523132,0.1286158412694931,0.0908636078238487,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99420166015625,0.758988082408905,0.1418278813362121,0.1354486793279647,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9935607910156,0.7928546071052551,0.1612157374620437,0.7311213612556458,287.9924011230469,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1902160644531,287.9849548339844,1.0,0.2827776372432709,1.0,1.0,0.0,1.0,-1.4616694450378418,1.4616676568984983,1.766351715559722e-06,1.120324730873108,0.0,0.0,0.0,40.55118942260742,25.0,-140.95358276367188,-0.0,278.9477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99468994140625,0.737072765827179,0.1290382146835327,0.1173233985900878,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9939270019531,0.7730422616004944,0.1499677747488021,0.1431148797273636,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9947204589844,0.7361003756523132,0.1286158412694931,0.0908636078238487,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99420166015625,0.758988082408905,0.1418278813362121,0.1354486793279647,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9935607910156,0.7928546071052551,0.1612157374620437,0.7311213612556458,287.9924011230469,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1902160644531,287.9849548339844,1.0,0.2827776372432709,1.0,1.0,0.0,1.0,-1.4616694450378418,1.4616676568984983,1.766351715559722e-06,1.120324730873108,0.0,0.0,0.0,40.55118942260742,25.0,-140.95358276367188,-0.0,278.9477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9517822265625,0.7435494661331177,0.128420814871788,0.1166697070002555,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.781409740447998,0.1497770100831985,0.1428418755531311,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9517822265625,0.7430087924003601,0.1282482296228408,0.0905334576964378,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512939453125,0.7668669819831848,0.1415793597698211,0.1351212114095688,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9507141113281,0.8002403974533081,0.160256490111351,0.7263239026069641,287.9496154785156,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1845703125,287.9425354003906,1.0,0.2796536684036255,1.0,1.0,0.0,1.0,-1.454007267951965,1.4540055990219116,1.7492978940936157e-06,1.1141517162322998,0.0,0.0,0.0,38.74484634399414,25.0,-128.9041290283203,-0.0,271.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91094970703125,0.7497367858886719,0.1278731822967529,0.1160923242568969,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91021728515625,0.7893591523170471,0.1496339589357376,0.1426270455121994,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91094970703125,0.7496297955513,0.1279351413249969,0.0902537629008293,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91046142578125,0.7744049429893494,0.141378566622734,0.1348517388105392,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.909912109375,0.8070994019508362,0.1593671143054962,0.7219095826148987,287.90887451171875,288.25,287.78564453125,286.4954528808594,287.788330078125,297.1801452636719,287.90203857421875,1.0,0.2768830060958862,1.0,1.0,0.0,1.0,-1.4470969438552856,1.4470951557159424,1.734001330078172e-06,1.1085761785507202,0.0,0.0,0.0,37.17473220825195,25.0,-120.31971740722656,-0.0,264.3514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331604003906,0.7611631751060486,0.1269446611404419,0.115121878683567,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.803808867931366,0.1494603008031845,0.1423358917236328,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.761901319026947,0.1274231523275375,0.0898025035858154,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326721191406,0.7882509827613831,0.1410904079675674,0.1344519555568695,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.8186757564544678,0.1577726304531097,0.714046061038971,287.8311767578125,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1739196777344,287.8246154785156,1.0,0.2722253501415252,1.0,1.0,0.0,1.0,-1.43511962890625,1.4351178407669067,1.7076735048249247e-06,1.0988894701004028,0.0,0.0,0.0,34.61465835571289,25.0,-110.05929565429688,-0.0,253.08425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331604003906,0.7611631751060486,0.1269446611404419,0.115121878683567,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.803808867931366,0.1494603008031845,0.1423358917236328,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.761901319026947,0.1274231523275375,0.0898025035858154,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326721191406,0.7882509827613831,0.1410904079675674,0.1344519555568695,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.8186757564544678,0.1577726304531097,0.714046061038971,287.8311767578125,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1739196777344,287.8246154785156,1.0,0.2722253501415252,1.0,1.0,0.0,1.0,-1.43511962890625,1.4351178407669067,1.7076735048249247e-06,1.0988894701004028,0.0,0.0,0.0,34.61465835571289,25.0,-110.05929565429688,-0.0,253.08425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.7712022066116333,0.1261831074953079,0.1143369004130363,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574462890625,0.8158549070358276,0.1493977457284927,0.1421826630830764,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.7727168202400208,0.1270112246274948,0.0894476845860481,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576904296875,0.8002961277961731,0.1409152746200561,0.1341917663812637,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572326660156,0.8280783295631409,0.1563886553049087,0.707284688949585,287.7562255859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1698608398437,287.7497863769531,1.0,0.2685130834579468,1.0,1.0,0.0,1.0,-1.4251371622085571,1.4251354932785034,1.6859039533301257e-06,1.0907881259918213,0.0,0.0,0.0,32.656517028808594,25.0,-105.19013214111328,-0.0,244.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.7712022066116333,0.1261831074953079,0.1143369004130363,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574462890625,0.8158549070358276,0.1493977457284927,0.1421826630830764,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.7727168202400208,0.1270112246274948,0.0894476845860481,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576904296875,0.8002961277961731,0.1409152746200561,0.1341917663812637,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572326660156,0.8280783295631409,0.1563886553049087,0.707284688949585,287.7562255859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1698608398437,287.7497863769531,1.0,0.2685130834579468,1.0,1.0,0.0,1.0,-1.4251371622085571,1.4251354932785034,1.6859039533301257e-06,1.0907881259918213,0.0,0.0,0.0,32.656517028808594,25.0,-105.19013214111328,-0.0,244.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7797398567199707,0.1255504637956619,0.1136897951364517,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.8255704045295715,0.1494117826223373,0.142126202583313,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7819286584854126,0.126662939786911,0.0891550630331039,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.8103744983673096,0.140818789601326,0.1340303272008896,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8357901573181152,0.1551647186279297,0.7013775706291199,287.6826477050781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16619873046875,287.67626953125,1.0,0.2655277848243713,1.0,1.0,0.0036278436891734,1.0,-1.4166555404663086,1.416653037071228,2.58104068961984e-06,1.083878517150879,0.0,0.0,0.0,31.152463912963867,25.0,-102.8415069580078,-0.0,237.2254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7797398567199707,0.1255504637956619,0.1136897951364517,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.8255704045295715,0.1494117826223373,0.142126202583313,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7819286584854126,0.126662939786911,0.0891550630331039,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.8103744983673096,0.140818789601326,0.1340303272008896,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8357901573181152,0.1551647186279297,0.7013775706291199,287.6826477050781,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16619873046875,287.67626953125,1.0,0.2655277848243713,1.0,1.0,0.0036278436891734,1.0,-1.4166555404663086,1.416653037071228,2.58104068961984e-06,1.083878517150879,0.0,0.0,0.0,31.152463912963867,25.0,-102.8415069580078,-0.0,237.2254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7867607474327087,0.125016301870346,0.1131522506475448,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111755371094,0.8335762023925781,0.1494778394699096,0.1421373039484024,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119079589844,0.7895053029060364,0.1263588368892669,0.088905781507492,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8182851672172546,0.1407763659954071,0.1339383721351623,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6110534667969,0.8419665694236755,0.1540582776069641,0.6961045861244202,287.61004638671875,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1633605957031,287.60369873046875,1.0,0.2631044685840606,1.0,1.0,0.0072556873783469,1.0,-1.4092835187911987,1.4092795848846436,3.9786291381460615e-06,1.0778506994247437,0.0,0.0,0.0,29.99715232849121,25.0,-101.3652114868164,-0.0,231.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7867607474327087,0.125016301870346,0.1131522506475448,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111755371094,0.8335762023925781,0.1494778394699096,0.1421373039484024,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119079589844,0.7895053029060364,0.1263588368892669,0.088905781507492,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8182851672172546,0.1407763659954071,0.1339383721351623,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6110534667969,0.8419665694236755,0.1540582776069641,0.6961045861244202,287.61004638671875,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1633605957031,287.60369873046875,1.0,0.2631044685840606,1.0,1.0,0.0072556873783469,1.0,-1.4092835187911987,1.4092795848846436,3.9786291381460615e-06,1.0778506994247437,0.0,0.0,0.0,29.99715232849121,25.0,-101.3652114868164,-0.0,231.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.7897112965583801,0.1247748136520385,0.1129129007458686,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.8370227217674255,0.1495247930288314,0.1421613991260528,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.7927019000053406,0.1262197792530059,0.0887937694787979,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8215861320495605,0.140769824385643,0.1339116543531417,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.8445084095001221,0.153538629412651,0.6936506032943726,287.5740966796875,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1622009277344,287.5678100585937,1.0,0.2620618641376495,1.0,1.0,0.0090696094557642,1.0,-1.4059125185012815,1.4059075117111206,4.924697805108735e-06,1.0750869512557983,0.0,0.0,0.0,29.524799346923828,25.0,-100.64134216308594,-0.0,229.1001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404052734375,0.7923190593719482,0.1245462819933891,0.1126882880926132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.8401404619216919,0.1495786905288696,0.1421948820352554,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54034423828125,0.7955407500267029,0.1260880082845688,0.0886886864900589,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53985595703125,0.824528694152832,0.140770673751831,0.1338947713375091,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5395202636719,0.8467174172401428,0.1530366390943527,0.6912924647331238,287.5385131835937,288.75,287.4291381835937,286.1630554199219,287.4320373535156,297.1611633300781,287.5322570800781,1.0,0.2611110806465149,1.0,1.0,0.0236111264675855,1.0,-1.4027056694030762,1.4026819467544556,2.3640941435587592e-05,1.0724362134933472,0.0,0.0,0.0,29.109861373901367,25.0,-99.77649688720705,-0.0,226.86631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.7965653538703918,0.1241235136985778,0.1122768819332122,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.8454453349113464,0.1497040838003158,0.1422852873802185,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.8002140522003174,0.1258455067873001,0.0884976238012313,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.8294517993927002,0.140791431069374,0.1338858157396316,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8501865267753601,0.1520783305168151,0.6868212223052979,287.4691162109375,288.8500061035156,287.3614196777344,286.09991455078125,287.3668212890625,297.159423828125,287.4631652832031,1.0,0.2594473361968994,1.0,1.0,0.0526941604912281,1.0,-1.396712303161621,1.3962866067886353,0.0004257114778738,1.0671067237854004,0.0,0.0,0.0,28.42804336547852,25.0,-96.53643798828124,-0.0,222.93902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.7965653538703918,0.1241235136985778,0.1122768819332122,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.8454453349113464,0.1497040838003158,0.1422852873802185,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.8002140522003174,0.1258455067873001,0.0884976238012313,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.8294517993927002,0.140791431069374,0.1338858157396316,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.8501865267753601,0.1520783305168151,0.6868212223052979,287.4691162109375,288.8500061035156,287.3614196777344,286.09991455078125,287.3668212890625,297.159423828125,287.4631652832031,1.0,0.2594473361968994,1.0,1.0,0.0526941604912281,1.0,-1.396712303161621,1.3962866067886353,0.0004257114778738,1.0671067237854004,0.0,0.0,0.0,28.42804336547852,25.0,-96.53643798828124,-0.0,222.93902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093017578125,0.7997308969497681,0.123748704791069,0.1119120866060257,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086608886719,0.8496934175491333,0.1498550176620483,0.1424039453268051,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40924072265625,0.8037693500518799,0.1256359219551086,0.0883320271968841,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40887451171875,0.8333235383033752,0.1408393234014511,0.1339067369699478,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086303710937,0.8525791764259338,0.1511768847703933,0.68263179063797,287.4078674316406,288.95001220703125,287.2970886230469,286.0398254394531,287.3274230957031,297.1580505371094,287.4034423828125,1.0,0.2580389380455017,1.0,1.0,0.0817771926522255,1.0,-1.3912136554718018,1.386983871459961,0.0042297830805182,1.058785080909729,0.0,0.0,0.0,27.90106201171875,25.0,-82.90766143798828,-0.0,219.5917358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093017578125,0.7997308969497681,0.123748704791069,0.1119120866060257,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086608886719,0.8496934175491333,0.1498550176620483,0.1424039453268051,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40924072265625,0.8037693500518799,0.1256359219551086,0.0883320271968841,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40887451171875,0.8333235383033752,0.1408393234014511,0.1339067369699478,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086303710937,0.8525791764259338,0.1511768847703933,0.68263179063797,287.4078674316406,288.95001220703125,287.2970886230469,286.0398254394531,287.3274230957031,297.1580505371094,287.4034423828125,1.0,0.2580389380455017,1.0,1.0,0.0817771926522255,1.0,-1.3912136554718018,1.386983871459961,0.0042297830805182,1.058785080909729,0.0,0.0,0.0,27.90106201171875,25.0,-82.90766143798828,-0.0,219.5917358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8022803664207458,0.1234943494200706,0.1116288304328918,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8532888293266296,0.1500917673110962,0.1425809264183044,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053649902344,0.8066543340682983,0.1255203634500503,0.0882154181599617,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058532714844,0.8365601301193237,0.1409714519977569,0.1339859068393707,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8543136715888977,0.1503890752792358,0.6788452863693237,287.4071960449219,289.04998779296875,287.2371520996094,285.9837341308594,287.49981689453125,297.1575622558594,287.4152526855469,1.0,0.2568345367908478,1.0,1.0,0.1238156482577323,1.0,-1.3864951133728027,1.3477580547332764,0.0387370772659778,1.0205094814300537,0.0,0.0,0.0,27.473039627075195,25.0,22.091890335083008,-0.0,216.75271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8022803664207458,0.1234943494200706,0.1116288304328918,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8532888293266296,0.1500917673110962,0.1425809264183044,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053649902344,0.8066543340682983,0.1255203634500503,0.0882154181599617,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058532714844,0.8365601301193237,0.1409714519977569,0.1339859068393707,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8543136715888977,0.1503890752792358,0.6788452863693237,287.4071960449219,289.04998779296875,287.2371520996094,285.9837341308594,287.49981689453125,297.1575622558594,287.4152526855469,1.0,0.2568345367908478,1.0,1.0,0.1238156482577323,1.0,-1.3864951133728027,1.3477580547332764,0.0387370772659778,1.0205094814300537,0.0,0.0,0.0,27.473039627075195,25.0,22.091890335083008,-0.0,216.75271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.8073444962501526,0.1237410306930542,0.1116809397935867,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5952453613281,0.8592280745506287,0.1507449746131897,0.1430438607931137,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.8117687702178955,0.1258199661970138,0.0883117616176605,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943603515625,0.8420030474662781,0.1415009796619415,0.1343383938074112,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59521484375,0.8584043383598328,0.150053471326828,0.6765608191490173,287.5989990234375,289.1499938964844,287.1824951171875,285.9324645996094,287.9021301269531,297.1607360839844,287.6214294433594,1.0,0.2558808028697967,1.0,1.0,0.1658541113138198,1.0,-1.3849068880081177,1.2837293148040771,0.1011776104569435,0.9568788409233092,0.0,0.0,0.0,26.930543899536133,25.0,235.6780242919922,-0.0,214.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
