time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.8073444962501526,0.1237410306930542,0.1116809397935867,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5952453613281,0.8592280745506287,0.1507449746131897,0.1430438607931137,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.8117687702178955,0.1258199661970138,0.0883117616176605,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943603515625,0.8420030474662781,0.1415009796619415,0.1343383938074112,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59521484375,0.8584043383598328,0.150053471326828,0.6765608191490173,287.5989990234375,289.1499938964844,287.1824951171875,285.9324645996094,287.9021301269531,297.1607360839844,287.6214294433594,1.0,0.2558808028697967,1.0,1.0,0.1658541113138198,1.0,-1.3849068880081177,1.2837293148040771,0.1011776104569435,0.9568788409233092,0.0,0.0,0.0,26.930543899536133,25.0,235.6780242919922,-0.0,214.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8121833205223083,0.1241372004151344,0.1119427606463432,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108764648437,0.8646142482757568,0.1513167470693588,0.1434911489486694,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.8164932727813721,0.1262083947658538,0.0885161608457565,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7101135253906,0.8470010757446289,0.1419990062713623,0.1347198337316513,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107849121094,0.8628645539283752,0.1501493752002716,0.6765192151069641,287.7139587402344,289.1499938964844,287.157470703125,285.90887451171875,288.0121459960937,297.1644287109375,287.7321472167969,1.0,0.2555547058582306,1.0,1.0,0.1868733316659927,1.0,-1.3864097595214844,1.266876459121704,0.1195333302021026,0.9397149682044984,0.0,0.0,0.0,26.53152847290039,25.0,264.7944641113281,-0.0,214.39382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.81809401512146,0.1246507465839386,0.1123328953981399,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146057128906,0.8713630437850952,0.1520087569952011,0.144068643450737,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8122863769531,0.8223049640655518,0.1267110109329223,0.0888128131628036,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138427734375,0.8532927632331848,0.1426114439964294,0.1352249681949615,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.8686815500259399,0.1503787487745285,0.6771540641784668,287.8177185058594,289.25,287.13409423828125,285.8868408203125,288.1396789550781,297.1689453125,287.8370056152344,1.0,0.2553454041481018,1.0,1.0,0.2080250829458236,1.0,-1.3892947435379028,1.248744249343872,0.140550434589386,0.921011209487915,0.0,0.0,0.0,26.081581115722656,25.0,283.1420593261719,-0.0,214.38409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05572509765625,0.8324390649795532,0.1259955465793609,0.1133988276124,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0589599609375,0.8882589936256409,0.1537302732467651,0.1455404758453369,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560302734375,0.8366215825080872,0.1280334889888763,0.0896267220377922,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0579833984375,0.869208574295044,0.1441569328308105,0.1365363001823425,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.8837113380432129,0.1512127667665481,0.680099368095398,288.0628356933594,289.3500061035156,287.0928955078125,285.8477783203125,288.45880126953125,297.179931640625,288.0873107910156,1.0,0.2552882134914398,1.0,1.0,0.2503285706043243,1.0,-1.398425579071045,1.2073379755020142,0.1910876184701919,0.8778223395347595,0.0,0.0,0.0,25.111064910888672,25.0,344.0850524902344,-0.0,215.45037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05572509765625,0.8324390649795532,0.1259955465793609,0.1133988276124,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0589599609375,0.8882589936256409,0.1537302732467651,0.1455404758453369,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560302734375,0.8366215825080872,0.1280334889888763,0.0896267220377922,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0579833984375,0.869208574295044,0.1441569328308105,0.1365363001823425,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.8837113380432129,0.1512127667665481,0.680099368095398,288.0628356933594,289.3500061035156,287.0928955078125,285.8477783203125,288.45880126953125,297.179931640625,288.0873107910156,1.0,0.2552882134914398,1.0,1.0,0.2503285706043243,1.0,-1.398425579071045,1.2073379755020142,0.1910876184701919,0.8778223395347595,0.0,0.0,0.0,25.111064910888672,25.0,344.0850524902344,-0.0,215.45037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.8519611954689026,0.12782983481884,0.1148775368928909,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.9113150835037231,0.1559591442346573,0.1474661231040954,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650817871094,0.8562979698181152,0.1298321336507797,0.0907551869750022,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675231933594,0.8910187482833862,0.1461835354566574,0.1382778733968734,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.9046049118041992,0.1526050269603729,0.6854233145713806,288.3735046386719,289.45001220703125,287.0598449707031,285.81610107421875,288.8603820800781,297.19384765625,288.40380859375,1.0,0.2557546496391296,1.0,1.0,0.2926320433616638,1.0,-1.4123458862304688,1.1593480110168457,0.2529978454113006,0.8271234035491943,0.0,0.0,0.0,24.034433364868164,25.0,427.7925415039063,-0.0,218.08273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.8519611954689026,0.12782983481884,0.1148775368928909,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.9113150835037231,0.1559591442346573,0.1474661231040954,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650817871094,0.8562979698181152,0.1298321336507797,0.0907551869750022,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675231933594,0.8910187482833862,0.1461835354566574,0.1382778733968734,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.9046049118041992,0.1526050269603729,0.6854233145713806,288.3735046386719,289.45001220703125,287.0598449707031,285.81610107421875,288.8603820800781,297.19384765625,288.40380859375,1.0,0.2557546496391296,1.0,1.0,0.2926320433616638,1.0,-1.4123458862304688,1.1593480110168457,0.2529978454113006,0.8271234035491943,0.0,0.0,0.0,24.034433364868164,25.0,427.7925415039063,-0.0,218.08273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074279785156,0.8806701898574829,0.1302065253257751,0.1168329194188118,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113037109375,0.946683406829834,0.1587462574243545,0.1499065607786178,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.8851770162582397,0.1321529299020767,0.092239610850811,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7101135253906,0.9233680963516236,0.1487396210432052,0.1405071765184402,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7108459472656,0.9376912117004396,0.1546160280704498,0.6934454441070557,288.71588134765625,289.54998779296875,287.0359191894531,285.79266357421875,289.2054748535156,297.2108154296875,288.74493408203125,1.0,0.2568167746067047,1.0,1.0,0.3233537673950195,1.0,-1.4317082166671753,1.1249090433120728,0.3067992031574249,0.7888506054878235,0.0,0.0,0.0,22.811975479125977,25.0,459.4959716796875,-0.0,222.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074279785156,0.8806701898574829,0.1302065253257751,0.1168329194188118,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113037109375,0.946683406829834,0.1587462574243545,0.1499065607786178,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.8851770162582397,0.1321529299020767,0.092239610850811,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7101135253906,0.9233680963516236,0.1487396210432052,0.1405071765184402,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7108459472656,0.9376912117004396,0.1546160280704498,0.6934454441070557,288.71588134765625,289.54998779296875,287.0359191894531,285.79266357421875,289.2054748535156,297.2108154296875,288.74493408203125,1.0,0.2568167746067047,1.0,1.0,0.3233537673950195,1.0,-1.4317082166671753,1.1249090433120728,0.3067992031574249,0.7888506054878235,0.0,0.0,0.0,22.811975479125977,25.0,459.4959716796875,-0.0,222.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05548095703125,0.9214046597480774,0.1330300569534301,0.1192055642604827,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594787597656,0.9868541359901428,0.1620303243398666,0.1528203934431076,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.9265236854553224,0.1349203884601593,0.0940454229712486,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05828857421875,0.9674733877182008,0.151755079627037,0.1431824266910553,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.978547751903534,0.157192662358284,0.704036295413971,289.0643005371094,289.6499938964844,287.0220031738281,285.7783508300781,289.5736083984375,297.2298583984375,289.0948486328125,1.0,0.2585014402866363,1.0,1.0,0.3540754616260528,1.0,-1.45547354221344,1.0900697708129885,0.3654036819934845,0.7493281960487366,0.0,0.0,0.0,21.55948066711425,43.0,483.8402099609375,-0.0,228.8413848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05548095703125,0.9214046597480774,0.1330300569534301,0.1192055642604827,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0594787597656,0.9868541359901428,0.1620303243398666,0.1528203934431076,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.9265236854553224,0.1349203884601593,0.0940454229712486,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05828857421875,0.9674733877182008,0.151755079627037,0.1431824266910553,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.978547751903534,0.157192662358284,0.704036295413971,289.0643005371094,289.6499938964844,287.0220031738281,285.7783508300781,289.5736083984375,297.2298583984375,289.0948486328125,1.0,0.2585014402866363,1.0,1.0,0.3540754616260528,1.0,-1.45547354221344,1.0900697708129885,0.3654036819934845,0.7493281960487366,0.0,0.0,0.0,21.55948066711425,43.0,483.8402099609375,-0.0,228.8413848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.238037109375,0.9059842228889464,0.1346037685871124,0.1205998361110687,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2419128417969,0.9736932516098022,0.1639153212308883,0.1545400172472,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23834228515625,0.9105785489082336,0.1364674568176269,0.0951107665896415,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408447265625,0.9521801471710204,0.1534316092729568,0.1447447836399078,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415466308594,0.9637920260429382,0.1586911082267761,0.7105893492698669,289.2469482421875,289.6499938964844,287.01910400390625,285.77490234375,289.76544189453125,297.24029541015625,289.2779846191406,1.0,0.2622748017311096,1.0,1.0,0.3694363236427307,1.0,-1.4694713354110718,1.0729997158050537,0.3964715898036957,0.729172945022583,0.0,0.0,0.0,22.62357521057129,43.0,497.3565673828125,-0.0,237.21913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150695800781,0.8773712515830994,0.1362811028957367,0.122128739953041,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4185485839844,0.9421001076698304,0.1658293455839157,0.1564154177904129,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4153137207031,0.8814128041267395,0.1381197422742843,0.0962816178798675,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.9184042811393738,0.1552180051803589,0.1464539021253585,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41802978515625,0.9302181005477904,0.1603215038776397,0.7179465293884277,289.422607421875,289.75,287.0190734863281,285.7740173339844,289.86444091796875,297.2510070800781,289.4473876953125,1.0,0.2675868272781372,1.0,1.0,0.3753339052200317,1.0,-1.4872767925262451,1.073320746421814,0.4139559864997864,0.7261647582054138,0.0,0.0,0.0,24.77947998046875,61.0,470.3571166992188,-0.0,249.7562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.812473714351654,0.1397022157907486,0.1254399716854095,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67919921875,0.8642282485961914,0.1698029339313507,0.1603993028402328,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67681884765625,0.8158663511276245,0.1415321677923202,0.0988401025533676,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783752441406,0.8458976745605469,0.1589192003011703,0.1501828134059906,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67877197265625,0.8542162775993347,0.1637563705444336,0.734376072883606,289.68218994140625,289.8500061035156,287.0281066894531,285.7804870605469,290.0347900390625,297.2716369628906,289.7015380859375,1.0,0.2818065285682678,1.0,1.0,0.3871290981769562,1.0,-1.523304462432861,1.0757983922958374,0.4475060999393463,0.7213617563247681,0.0,0.0,0.0,32.16236877441406,64.0,379.0854797363281,-0.0,284.3174133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.812473714351654,0.1397022157907486,0.1254399716854095,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67919921875,0.8642282485961914,0.1698029339313507,0.1603993028402328,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67681884765625,0.8158663511276245,0.1415321677923202,0.0988401025533676,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6783752441406,0.8458976745605469,0.1589192003011703,0.1501828134059906,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67877197265625,0.8542162775993347,0.1637563705444336,0.734376072883606,289.68218994140625,289.8500061035156,287.0281066894531,285.7804870605469,290.0347900390625,297.2716369628906,289.7015380859375,1.0,0.2818065285682678,1.0,1.0,0.3871290981769562,1.0,-1.523304462432861,1.0757983922958374,0.4475060999393463,0.7213617563247681,0.0,0.0,0.0,32.16236877441406,64.0,379.0854797363281,-0.0,284.3174133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9038391113281,0.7779609560966492,0.1431151926517486,0.1287224888801574,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.8294137120246887,0.173858493566513,0.1644428372383117,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040222167969,0.7813810110092163,0.1449863612651825,0.1014148592948913,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9053649902344,0.812417209148407,0.1626868546009063,0.1539584994316101,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056701660156,0.8197392225265503,0.1672888100147247,0.7512041330337524,289.9087219238281,289.95001220703125,287.04998779296875,285.79864501953125,290.211669921875,297.29071044921875,289.9259033203125,1.0,0.2940808832645416,1.0,1.0,0.3989242613315582,1.0,-1.5599260330200195,1.077934503555298,0.4819914996623993,0.7160991430282593,0.0,0.0,0.0,38.70572662353516,52.0,326.0250549316406,-0.0,318.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9038391113281,0.7779609560966492,0.1431151926517486,0.1287224888801574,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.8294137120246887,0.173858493566513,0.1644428372383117,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9040222167969,0.7813810110092163,0.1449863612651825,0.1014148592948913,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9053649902344,0.812417209148407,0.1626868546009063,0.1539584994316101,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056701660156,0.8197392225265503,0.1672888100147247,0.7512041330337524,289.9087219238281,289.95001220703125,287.04998779296875,285.79864501953125,290.211669921875,297.29071044921875,289.9259033203125,1.0,0.2940808832645416,1.0,1.0,0.3989242613315582,1.0,-1.5599260330200195,1.077934503555298,0.4819914996623993,0.7160991430282593,0.0,0.0,0.0,38.70572662353516,52.0,326.0250549316406,-0.0,318.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0710754394531,0.7802022695541382,0.1465159952640533,0.1318126767873764,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.831513524055481,0.1779519617557525,0.1683375388383865,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0711669921875,0.7836652994155884,0.1484531462192535,0.1038594096899032,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719299316406,0.8144984245300293,0.166483998298645,0.1575752943754196,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07208251953125,0.8212743997573853,0.170857772231102,0.7673370242118835,290.0737609863281,290.04998779296875,287.08160400390625,285.825439453125,290.2635803222656,297.3081359863281,290.0830383300781,1.0,0.2996846139431,1.0,1.0,0.3990466296672821,1.0,-1.5949585437774658,1.0990545749664309,0.4959038496017456,0.7300838232040405,0.0,0.0,0.0,40.07438659667969,40.0,230.6294708251953,-0.0,339.40533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0710754394531,0.7802022695541382,0.1465159952640533,0.1318126767873764,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.831513524055481,0.1779519617557525,0.1683375388383865,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0711669921875,0.7836652994155884,0.1484531462192535,0.1038594096899032,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719299316406,0.8144984245300293,0.166483998298645,0.1575752943754196,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07208251953125,0.8212743997573853,0.170857772231102,0.7673370242118835,290.0737609863281,290.04998779296875,287.08160400390625,285.825439453125,290.2635803222656,297.3081359863281,290.0830383300781,1.0,0.2996846139431,1.0,1.0,0.3990466296672821,1.0,-1.5949585437774658,1.0990545749664309,0.4959038496017456,0.7300838232040405,0.0,0.0,0.0,40.07438659667969,40.0,230.6294708251953,-0.0,339.40533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744384765625,0.8067379593849182,0.1497493833303451,0.1346351653337478,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753234863281,0.8578738570213318,0.1819334030151367,0.1720010191202163,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17449951171875,0.8103328943252563,0.1517980396747589,0.1061238721013069,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.175048828125,0.8397878408432007,0.1701723486185073,0.1609617322683334,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751403808594,0.8462827205657959,0.1742960959672927,0.7823140621185303,290.1763610839844,290.1499938964844,287.1187744140625,285.85699462890625,290.3077392578125,297.3226623535156,290.18310546875,1.0,0.300788938999176,1.0,1.0,0.399168998003006,1.0,-1.6275122165679932,1.1192376613616943,0.508274495601654,0.7436180114746094,0.0,0.0,0.0,37.482666015625,28.0,158.85250854492188,-0.0,348.8605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744384765625,0.8067379593849182,0.1497493833303451,0.1346351653337478,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753234863281,0.8578738570213318,0.1819334030151367,0.1720010191202163,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17449951171875,0.8103328943252563,0.1517980396747589,0.1061238721013069,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.175048828125,0.8397878408432007,0.1701723486185073,0.1609617322683334,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751403808594,0.8462827205657959,0.1742960959672927,0.7823140621185303,290.1763610839844,290.1499938964844,287.1187744140625,285.85699462890625,290.3077392578125,297.3226623535156,290.18310546875,1.0,0.300788938999176,1.0,1.0,0.399168998003006,1.0,-1.6275122165679932,1.1192376613616943,0.508274495601654,0.7436180114746094,0.0,0.0,0.0,37.482666015625,28.0,158.85250854492188,-0.0,348.8605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.216064453125,0.8284695744514465,0.1513020098209381,0.1359458714723587,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8823283910751343,0.1838753223419189,0.173743799328804,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21612548828125,0.8319931030273438,0.1534210443496704,0.1071893721818924,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.8627947568893433,0.1719696074724197,0.1625677198171615,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8695224523544312,0.1759518831968307,0.7893257141113281,290.2177124023437,290.1499938964844,287.13934326171875,285.8744201660156,290.3302917480469,297.3287658691406,290.2236328125,1.0,0.3000620305538177,1.0,1.0,0.3992301523685455,1.0,-1.6428043842315674,1.1286946535110474,0.51410973072052,0.7499454617500305,0.0,0.0,0.0,35.10319519042969,28.0,135.34771728515625,-0.0,350.15594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510986328125,0.8595929145812988,0.1528195142745971,0.1372018009424209,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2516784667969,0.919467031955719,0.1857869625091552,0.1754352450370788,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25115966796875,0.8635804653167725,0.1550147235393524,0.1082172766327858,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2514953613281,0.8974962830543518,0.1737380027770996,0.1641236543655395,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2515563964844,0.904398798942566,0.1775646060705185,0.7960415482521057,290.2523498535156,290.25,287.1611328125,285.8929138183594,290.3387145996094,297.3341369628906,290.256591796875,1.0,0.2986664772033691,1.0,1.0,0.3978466689586639,1.0,-1.6575090885162354,1.1403142213821411,0.5171948075294495,0.7585451602935791,0.0,0.0,0.0,32.15360641479492,25.0,111.01216888427734,-0.0,349.5451965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29644775390625,0.9322546124458312,0.1557175666093826,0.1396714597940445,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2968139648437,0.9911012053489684,0.1895247399806976,0.1765394508838653,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2964782714844,0.9376113414764404,0.1580860167741775,0.1102538406848907,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967224121094,0.9758132100105286,0.1771590411663055,0.16721011698246,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967529296875,0.9816838502883912,0.1806212365627288,0.8091330528259277,290.2972717285156,290.3500061035156,287.2082214355469,285.9328308105469,290.351806640625,297.3427734375,290.3000793457031,1.0,0.2973808050155639,1.0,1.0,0.395079642534256,1.0,-1.6814683675765991,1.160499930381775,0.5209683775901794,0.7741894125938416,0.0,0.0,0.0,27.94277572631836,43.0,71.09746551513672,-0.0,350.6598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29644775390625,0.9322546124458312,0.1557175666093826,0.1396714597940445,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2968139648437,0.9911012053489684,0.1895247399806976,0.1765394508838653,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2964782714844,0.9376113414764404,0.1580860167741775,0.1102538406848907,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967224121094,0.9758132100105286,0.1771590411663055,0.16721011698246,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2967529296875,0.9816838502883912,0.1806212365627288,0.8091330528259277,290.2972717285156,290.3500061035156,287.2082214355469,285.9328308105469,290.351806640625,297.3427734375,290.3000793457031,1.0,0.2973808050155639,1.0,1.0,0.395079642534256,1.0,-1.6814683675765991,1.160499930381775,0.5209683775901794,0.7741894125938416,0.0,0.0,0.0,27.94277572631836,43.0,71.09746551513672,-0.0,350.6598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.326904296875,0.9302013516426086,0.1584413051605224,0.1421619206666946,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3271789550781,0.9939562082290648,0.1937042474746704,0.1827325820922851,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3269348144531,0.9359092712402344,0.1610126942396164,0.1123271360993385,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270874023437,0.9743667840957642,0.1804348677396774,0.1703459918498993,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3271179199219,0.979523777961731,0.1834477186203003,0.8220956921577454,290.3275146484375,290.45001220703125,287.2596740722656,285.9763488769531,290.369873046875,297.35125732421875,290.32989501953125,1.0,0.3042465150356293,1.0,1.0,0.3923126459121704,1.0,-1.716094970703125,1.1876463890075684,0.5284485220909119,0.7935763597488403,0.0,0.0,0.0,29.090600967407227,61.0,49.57013320922852,-0.0,372.2160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.326904296875,0.9302013516426086,0.1584413051605224,0.1421619206666946,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3271789550781,0.9939562082290648,0.1937042474746704,0.1827325820922851,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3269348144531,0.9359092712402344,0.1610126942396164,0.1123271360993385,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270874023437,0.9743667840957642,0.1804348677396774,0.1703459918498993,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3271179199219,0.979523777961731,0.1834477186203003,0.8220956921577454,290.3275146484375,290.45001220703125,287.2596740722656,285.9763488769531,290.369873046875,297.35125732421875,290.32989501953125,1.0,0.3042465150356293,1.0,1.0,0.3923126459121704,1.0,-1.716094970703125,1.1876463890075684,0.5284485220909119,0.7935763597488403,0.0,0.0,0.0,29.090600967407227,61.0,49.57013320922852,-0.0,372.2160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.852157711982727,0.1610113084316253,0.1447495371103286,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.375,0.9122178554534912,0.1969074606895446,0.1861720979213714,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744812011719,0.8568352460861206,0.1638048142194748,0.1144924908876419,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37481689453125,0.890129029750824,0.1835727840662002,0.1736042499542236,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748474121094,0.8944532871246338,0.1860373467206955,0.8352132439613342,290.3756103515625,290.54998779296875,287.3150634765625,286.0231018066406,290.4406433105469,297.35382080078125,290.3799743652344,1.0,0.3164119124412536,1.0,1.0,0.3944467902183532,1.0,-1.7454105615615845,1.2021541595458984,0.5432564616203308,0.8021936416625977,0.0,0.0,0.0,36.400787353515625,79.0,67.80679321289062,-0.0,410.4039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.852157711982727,0.1610113084316253,0.1447495371103286,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.375,0.9122178554534912,0.1969074606895446,0.1861720979213714,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744812011719,0.8568352460861206,0.1638048142194748,0.1144924908876419,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37481689453125,0.890129029750824,0.1835727840662002,0.1736042499542236,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748474121094,0.8944532871246338,0.1860373467206955,0.8352132439613342,290.3756103515625,290.54998779296875,287.3150634765625,286.0231018066406,290.4406433105469,297.35382080078125,290.3799743652344,1.0,0.3164119124412536,1.0,1.0,0.3944467902183532,1.0,-1.7454105615615845,1.2021541595458984,0.5432564616203308,0.8021936416625977,0.0,0.0,0.0,36.400787353515625,79.0,67.80679321289062,-0.0,410.4039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43865966796875,0.7913023829460144,0.1635474562644958,0.147413358092308,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43927001953125,0.8442890048027039,0.2001653760671615,0.1896384507417678,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.438720703125,0.796166181564331,0.1665643006563186,0.1167200282216072,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4390869140625,0.8261717557907104,0.1866711676120758,0.1769407391548156,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4391174316406,0.8288869857788086,0.1884869337081909,0.8482446670532227,290.4399719238281,290.6499938964844,287.3739624023437,286.0726928710937,290.5160827636719,297.3558044433594,290.4447937011719,1.0,0.3319812417030334,1.0,1.0,0.3965809643268585,1.0,-1.775098204612732,1.2165040969848633,0.5585941076278687,0.8103601932525635,0.0,0.0,0.0,47.3271484375,67.0,84.60379028320312,-0.0,460.9508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43865966796875,0.7913023829460144,0.1635474562644958,0.147413358092308,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43927001953125,0.8442890048027039,0.2001653760671615,0.1896384507417678,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.438720703125,0.796166181564331,0.1665643006563186,0.1167200282216072,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4390869140625,0.8261717557907104,0.1866711676120758,0.1769407391548156,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4391174316406,0.8288869857788086,0.1884869337081909,0.8482446670532227,290.4399719238281,290.6499938964844,287.3739624023437,286.0726928710937,290.5160827636719,297.3558044433594,290.4447937011719,1.0,0.3319812417030334,1.0,1.0,0.3965809643268585,1.0,-1.775098204612732,1.2165040969848633,0.5585941076278687,0.8103601932525635,0.0,0.0,0.0,47.3271484375,67.0,84.60379028320312,-0.0,460.9508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4732666015625,0.7800776958465576,0.1648173034191131,0.1486539095640182,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4739074707031,0.8333687782287598,0.2018171101808548,0.1912989020347595,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47332763671875,0.7849872708320618,0.1679452061653137,0.1177627816796302,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.47369384765625,0.8155484795570374,0.1882183104753494,0.1785101294517517,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4737243652344,0.8177888989448547,0.189675748348236,0.854134202003479,290.474609375,290.6499938964844,287.40460205078125,286.0984191894531,290.5539245605469,297.3567199707031,290.47955322265625,1.0,0.3363223671913147,1.0,1.0,0.3976480364799499,1.0,-1.7887916564941406,1.2229162454605105,0.5658753514289856,0.8139407634735107,0.0,0.0,0.0,50.409664154052734,67.0,90.33382415771484,-0.0,478.8566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5108642578125,0.777666449546814,0.1661072671413421,0.1498386561870575,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.8311266303062439,0.2034934312105178,0.1929082721471786,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.51092529296875,0.782682478427887,0.1693417131900787,0.1187602579593658,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113830566406,0.813295841217041,0.1897777020931244,0.1800154596567154,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113830566406,0.8150359392166138,0.1908568143844604,0.8596252202987671,290.5124206542969,290.75,287.4359741210937,286.1247253417969,290.6040344238281,297.3577575683594,290.5183410644531,1.0,0.3391337692737579,1.0,1.0,0.3999954760074615,1.0,-1.8017456531524656,1.2264655828475952,0.5752800107002258,0.8147965669631958,0.0,0.0,0.0,51.710147857666016,55.0,100.57161712646484,-0.0,491.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6017761230469,0.789103090763092,0.168809711933136,0.1521625369787216,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6026306152344,0.8425716757774353,0.2069635093212127,0.1960800737142563,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.7944608926773071,0.1722330451011657,0.1207053586840629,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60235595703125,0.8245213627815247,0.1929833590984344,0.1829481571912765,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60235595703125,0.8251631259918213,0.1932577043771743,0.8700013756752014,290.6035461425781,290.8500061035156,287.50067138671875,286.1788635253906,290.7078857421875,297.360595703125,290.61004638671875,1.0,0.3410720527172088,1.0,1.0,0.4046904146671295,1.0,-1.8266611099243164,1.232519030570984,0.594141960144043,0.8156436681747437,0.0,0.0,0.0,50.677276611328125,43.0,121.01500701904295,-0.0,504.0325012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6017761230469,0.789103090763092,0.168809711933136,0.1521625369787216,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6026306152344,0.8425716757774353,0.2069635093212127,0.1960800737142563,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.7944608926773071,0.1722330451011657,0.1207053586840629,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60235595703125,0.8245213627815247,0.1929833590984344,0.1829481571912765,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60235595703125,0.8251631259918213,0.1932577043771743,0.8700013756752014,290.6035461425781,290.8500061035156,287.50067138671875,286.1788635253906,290.7078857421875,297.360595703125,290.61004638671875,1.0,0.3410720527172088,1.0,1.0,0.4046904146671295,1.0,-1.8266611099243164,1.232519030570984,0.594141960144043,0.8156436681747437,0.0,0.0,0.0,50.677276611328125,43.0,121.01500701904295,-0.0,504.0325012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994323730469,0.8205541372299194,0.1717060357332229,0.1545176953077316,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8758136034011841,0.2106111049652099,0.1992713063955307,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69952392578125,0.8257743120193481,0.1752834916114807,0.1226508244872093,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.8557437062263489,0.1963347494602203,0.1858677715063095,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8552414178848267,0.1957598775625229,0.8800913095474243,290.7012634277344,290.95001220703125,287.5676574707031,286.23468017578125,290.8118591308594,297.36456298828125,290.7079772949219,1.0,0.3394894003868103,1.0,1.0,0.4093853235244751,1.0,-1.8512781858444207,1.238264560699463,0.6130136251449585,0.8162110447883606,0.0,0.0,0.0,45.99953079223633,31.0,132.62112426757812,-0.0,505.6017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
