time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994323730469,0.8205541372299194,0.1717060357332229,0.1545176953077316,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8758136034011841,0.2106111049652099,0.1992713063955307,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69952392578125,0.8257743120193481,0.1752834916114807,0.1226508244872093,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.8557437062263489,0.1963347494602203,0.1858677715063095,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8552414178848267,0.1957598775625229,0.8800913095474243,290.7012634277344,290.95001220703125,287.5676574707031,286.23468017578125,290.8118591308594,297.36456298828125,290.7079772949219,1.0,0.3394894003868103,1.0,1.0,0.4093853235244751,1.0,-1.8512781858444207,1.238264560699463,0.6130136251449585,0.8162110447883606,0.0,0.0,0.0,45.99953079223633,31.0,132.62112426757812,-0.0,505.6017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80682373046875,0.8808568716049194,0.1748074144124984,0.1569579243659973,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.9489001035690308,0.2144444733858108,0.2025337666273117,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8871219158172607,0.1785045266151428,0.1246382072567939,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074951171875,0.9237321615219116,0.1998512297868728,0.1888366490602493,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074645996094,0.9215278029441832,0.1983971297740936,0.8902676701545715,290.808837890625,291.04998779296875,287.636474609375,286.2917785644531,290.93115234375,297.3697509765625,290.8163452148437,1.0,0.335600733757019,1.0,1.0,0.4156399667263031,1.0,-1.8762964010238647,1.2411235570907593,0.6351728439331055,0.8137786984443665,0.0,0.0,0.0,38.79855728149414,25.0,147.62350463867188,-0.0,499.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80682373046875,0.8808568716049194,0.1748074144124984,0.1569579243659973,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.9489001035690308,0.2144444733858108,0.2025337666273117,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8871219158172607,0.1785045266151428,0.1246382072567939,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074951171875,0.9237321615219116,0.1998512297868728,0.1888366490602493,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074645996094,0.9215278029441832,0.1983971297740936,0.8902676701545715,290.808837890625,291.04998779296875,287.636474609375,286.2917785644531,290.93115234375,297.3697509765625,290.8163452148437,1.0,0.335600733757019,1.0,1.0,0.4156399667263031,1.0,-1.8762964010238647,1.2411235570907593,0.6351728439331055,0.8137786984443665,0.0,0.0,0.0,38.79855728149414,25.0,147.62350463867188,-0.0,499.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9215087890625,0.9428006410598756,0.1780762672424316,0.1596980839967727,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.9738945960998536,0.2191234827041626,0.1845080703496933,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.9502099752426147,0.181864321231842,0.126836821436882,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9221496582031,0.9856441020965576,0.203507974743843,0.1920914053916931,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.98270583152771,0.201155349612236,0.9017025828361512,290.92340087890625,291.1499938964844,287.706787109375,286.3498229980469,291.0453491210937,297.3776550292969,290.930419921875,1.0,0.3313447833061218,1.0,1.0,0.4218946397304535,1.0,-1.8774559497833248,1.229338765144348,0.648117184638977,0.8020683526992798,0.0,0.0,0.0,34.40156555175781,45.0,154.26397705078125,-0.0,486.2588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9215087890625,0.9428006410598756,0.1780762672424316,0.1596980839967727,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.9738945960998536,0.2191234827041626,0.1845080703496933,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.9502099752426147,0.181864321231842,0.126836821436882,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9221496582031,0.9856441020965576,0.203507974743843,0.1920914053916931,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.922119140625,0.98270583152771,0.201155349612236,0.9017025828361512,290.92340087890625,291.1499938964844,287.706787109375,286.3498229980469,291.0453491210937,297.3776550292969,290.930419921875,1.0,0.3313447833061218,1.0,1.0,0.4218946397304535,1.0,-1.8774559497833248,1.229338765144348,0.648117184638977,0.8020683526992798,0.0,0.0,0.0,34.40156555175781,45.0,154.26397705078125,-0.0,486.2588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.9520952105522156,0.1797796785831451,0.1611803621053695,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764404296875,0.9706210494041444,0.2226625829935073,0.179477110505104,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97625732421875,0.959269881248474,0.183610051870346,0.128019317984581,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.9926013946533204,0.2054044604301452,0.1938330680131912,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.9893106818199158,0.2026011645793914,0.907943308353424,290.9780578613281,291.1499938964844,287.7423400878906,286.3790588378906,291.10504150390625,297.3873291015625,290.9856262207031,1.0,0.3328164517879486,1.0,1.0,0.4250219762325287,1.0,-1.8849637508392327,1.227732539176941,0.6572311520576477,0.7985754609107971,0.0,0.0,0.0,34.19881820678711,45.0,155.68930053710938,-0.0,490.3724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.9505360722541808,0.1815324276685714,0.162740871310234,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.9733383059501648,0.2261115759611129,0.1836246401071548,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9577691555023192,0.185405746102333,0.1292626559734344,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9913799166679382,0.2073529511690139,0.1956587731838226,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9874815344810486,0.2041031420230865,0.914595365524292,291.03533935546875,291.1499938964844,287.77813720703125,286.40838623046875,291.1596374511719,297.39727783203125,291.042724609375,1.0,0.3364143371582031,1.0,1.0,0.4272470474243164,1.0,-1.9034783840179443,1.234369158744812,0.6691091656684875,0.8010975122451782,0.0,0.0,0.0,34.94263458251953,65.0,156.56961059570312,-0.0,505.19036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9292521476745604,0.1851524710655212,0.1660203784704208,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9937757849693298,0.2312045395374298,0.2138069868087768,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9368799328804016,0.1891198307275772,0.1318765878677368,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.974415957927704,0.2113799452781677,0.1994887441396713,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.9685893654823304,0.207240492105484,0.928781509399414,291.1470642089844,291.1499938964844,287.85009765625,286.4671325683594,291.2687683105469,297.4085693359375,291.1543884277344,1.0,0.3494470417499542,1.0,1.0,0.4316972196102142,1.0,-1.969026803970337,1.2647783756256104,0.7042483687400818,0.8169745802879333,0.0,0.0,0.0,38.4276123046875,85.0,156.015625,-0.0,562.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9292521476745604,0.1851524710655212,0.1660203784704208,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9937757849693298,0.2312045395374298,0.2138069868087768,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9368799328804016,0.1891198307275772,0.1318765878677368,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.974415957927704,0.2113799452781677,0.1994887441396713,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.9685893654823304,0.207240492105484,0.928781509399414,291.1470642089844,291.1499938964844,287.85009765625,286.4671325683594,291.2687683105469,297.4085693359375,291.1543884277344,1.0,0.3494470417499542,1.0,1.0,0.4316972196102142,1.0,-1.969026803970337,1.2647783756256104,0.7042483687400818,0.8169745802879333,0.0,0.0,0.0,38.4276123046875,85.0,156.015625,-0.0,562.5213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.8417143225669861,0.1887767016887664,0.1696914583444595,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9047293066978456,0.2343214154243469,0.221759632229805,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.8474003672599792,0.192854955792427,0.1348053961992263,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.8788323402404785,0.2154391855001449,0.203755035996437,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.8721463680267334,0.2103828340768814,0.9449580907821656,291.2560119628906,291.1499938964844,287.9222717285156,286.525634765625,291.3668518066406,297.40728759765625,291.262451171875,1.0,0.3665222227573395,1.0,1.0,0.4361473619937897,1.0,-2.010465621948242,1.2804181575775146,0.7300474047660828,0.8241011500358582,0.0,0.0,0.0,50.46086120605469,103.0,149.67076110839844,-0.0,634.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.8417143225669861,0.1887767016887664,0.1696914583444595,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9047293066978456,0.2343214154243469,0.221759632229805,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.8474003672599792,0.192854955792427,0.1348053961992263,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.8788323402404785,0.2154391855001449,0.203755035996437,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.8721463680267334,0.2103828340768814,0.9449580907821656,291.2560119628906,291.1499938964844,287.9222717285156,286.525634765625,291.3668518066406,297.40728759765625,291.262451171875,1.0,0.3665222227573395,1.0,1.0,0.4361473619937897,1.0,-2.010465621948242,1.2804181575775146,0.7300474047660828,0.8241011500358582,0.0,0.0,0.0,50.46086120605469,103.0,149.67076110839844,-0.0,634.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.786862313747406,0.1923548579216003,0.1734359264373779,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.8429021239280701,0.2379745990037918,0.2256340980529785,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.7926539182662964,0.196575179696083,0.1378095895051956,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8219135999679565,0.2194966673851013,0.2081354260444641,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8150835037231445,0.2134854942560196,0.9615070223808287,291.33404541015625,291.1499938964844,287.9942626953125,286.58355712890625,291.4085388183594,297.40875244140625,291.3378295898437,1.0,0.3849972188472748,1.0,1.0,0.4344632625579834,1.0,-2.048357486724853,1.3059139251708984,0.7424434423446655,0.8412925601005554,0.0,0.0,0.0,65.27090454101562,91.0,111.64852142333984,-0.0,716.1362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.786862313747406,0.1923548579216003,0.1734359264373779,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.8429021239280701,0.2379745990037918,0.2256340980529785,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.7926539182662964,0.196575179696083,0.1378095895051956,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8219135999679565,0.2194966673851013,0.2081354260444641,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8150835037231445,0.2134854942560196,0.9615070223808287,291.33404541015625,291.1499938964844,287.9942626953125,286.58355712890625,291.4085388183594,297.40875244140625,291.3378295898437,1.0,0.3849972188472748,1.0,1.0,0.4344632625579834,1.0,-2.048357486724853,1.3059139251708984,0.7424434423446655,0.8412925601005554,0.0,0.0,0.0,65.27090454101562,91.0,111.64852142333984,-0.0,716.1362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38818359375,0.7741274237632751,0.1957939714193344,0.1767492294311523,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885803222656,0.8298276662826538,0.241873949766159,0.2294773161411285,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.779893159866333,0.2001983374357223,0.1405082643032074,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.8094474077224731,0.2234672755002975,0.2121133804321289,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8011197447776794,0.2164580971002578,0.9759660959243774,291.38897705078125,291.1499938964844,288.0656433105469,286.6404724121094,291.4459533691406,297.4108581542969,291.3920288085937,1.0,0.3941138982772827,1.0,1.0,0.4327791631221771,1.0,-2.0823397636413574,1.329551100730896,0.7527886033058167,0.8574997186660767,0.0,0.0,0.0,71.55582427978516,79.0,84.29942321777344,-0.0,766.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38818359375,0.7741274237632751,0.1957939714193344,0.1767492294311523,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885803222656,0.8298276662826538,0.241873949766159,0.2294773161411285,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.779893159866333,0.2001983374357223,0.1405082643032074,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.8094474077224731,0.2234672755002975,0.2121133804321289,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8011197447776794,0.2164580971002578,0.9759660959243774,291.38897705078125,291.1499938964844,288.0656433105469,286.6404724121094,291.4459533691406,297.4108581542969,291.3920288085937,1.0,0.3941138982772827,1.0,1.0,0.4327791631221771,1.0,-2.0823397636413574,1.329551100730896,0.7527886033058167,0.8574997186660767,0.0,0.0,0.0,71.55582427978516,79.0,84.29942321777344,-0.0,766.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122009277344,0.7760521173477173,0.1974809914827346,0.1782736778259277,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.8316049575805664,0.2438739985227584,0.2313530147075653,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122314453125,0.7819249629974365,0.2019861191511154,0.1417623311281204,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.41241455078125,0.8114363551139832,0.2254295200109481,0.2139748185873031,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4123840332031,0.8026089668273926,0.2179018706083297,0.9825072288513184,291.41290283203125,291.1499938964844,288.1009521484375,286.66845703125,291.46417236328125,297.4118957519531,291.41571044921875,1.0,0.3964397311210632,1.0,1.0,0.4319371283054352,1.0,-2.098021984100342,1.3406212329864502,0.7574005722999573,0.8651163578033447,0.0,0.0,0.0,72.0862808227539,79.0,75.37767028808594,-0.0,782.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.7817546725273132,0.1991500854492187,0.1797357350587844,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4303283691406,0.8371530771255493,0.2458923310041427,0.2332030534744262,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.7877880334854126,0.2037601023912429,0.142970934510231,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.8171080350875854,0.2273778617382049,0.2157747000455856,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.8079846501350403,0.2193183302879333,0.988696813583374,291.43048095703125,291.1499938964844,288.135986328125,286.696044921875,291.46240234375,297.4129333496094,291.4316711425781,1.0,0.3976377248764038,1.0,1.0,0.4286703169345855,1.0,-2.1130475997924805,1.3560713529586792,0.756976306438446,0.8772377371788025,0.0,0.0,0.0,71.35926055908203,67.0,57.753684997558594,-0.0,793.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.8032528162002563,0.2023677229881286,0.1824677735567093,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.8587127327919006,0.2498922646045684,0.2367886900901794,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.809579074382782,0.2072099149227142,0.1452521085739135,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.8377018570899963,0.231177419424057,0.2191908806562423,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.8275934457778931,0.222011536359787,1.0000197887420654,291.4405517578125,291.1499938964844,288.20489501953125,286.7498779296875,291.4525756835937,297.4140930175781,291.4408569335937,1.0,0.3974667191505432,1.0,1.0,0.4221367239952087,1.0,-2.141079425811768,1.3867120742797852,0.7543673515319824,0.9016520977020264,0.0,0.0,0.0,67.08011627197266,55.0,24.09943389892578,-0.0,802.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.8032528162002563,0.2023677229881286,0.1824677735567093,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.8587127327919006,0.2498922646045684,0.2367886900901794,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.809579074382782,0.2072099149227142,0.1452521085739135,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.8377018570899963,0.231177419424057,0.2191908806562423,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.8275934457778931,0.222011536359787,1.0000197887420654,291.4405517578125,291.1499938964844,288.20489501953125,286.7498779296875,291.4525756835937,297.4140930175781,291.4408569335937,1.0,0.3974667191505432,1.0,1.0,0.4221367239952087,1.0,-2.141079425811768,1.3867120742797852,0.7543673515319824,0.9016520977020264,0.0,0.0,0.0,67.08011627197266,55.0,24.09943389892578,-0.0,802.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44024658203125,0.8369124531745911,0.2054243087768554,0.1849566847085952,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.8971312642097473,0.2538005113601684,0.2401956021785736,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44024658203125,0.8432883024215698,0.2105211466550827,0.1473618894815445,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.8738223314285278,0.2348382771015167,0.2223754376173019,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44024658203125,0.8612181544303894,0.2245034277439117,1.0099717378616333,291.440185546875,291.1499938964844,288.2719421386719,286.80157470703125,291.4411315917969,297.4140319824219,291.4400329589844,1.0,0.3948574364185333,1.0,1.0,0.4156031012535095,1.0,-2.1664743423461914,1.4161489009857178,0.7503253221511841,0.9254249334335328,0.0,0.0,0.0,60.18903350830078,43.0,4.951849460601807,-0.0,800.1686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44024658203125,0.8369124531745911,0.2054243087768554,0.1849566847085952,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.8971312642097473,0.2538005113601684,0.2401956021785736,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44024658203125,0.8432883024215698,0.2105211466550827,0.1473618894815445,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.8738223314285278,0.2348382771015167,0.2223754376173019,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44024658203125,0.8612181544303894,0.2245034277439117,1.0099717378616333,291.440185546875,291.1499938964844,288.2719421386719,286.80157470703125,291.4411315917969,297.4140319824219,291.4400329589844,1.0,0.3948574364185333,1.0,1.0,0.4156031012535095,1.0,-2.1664743423461914,1.4161489009857178,0.7503253221511841,0.9254249334335328,0.0,0.0,0.0,60.18903350830078,43.0,4.951849460601807,-0.0,800.1686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.8946409225463867,0.2083398103713989,0.1872541457414627,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4301147460937,0.9667561650276184,0.2576014995574951,0.24344003200531,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.9023661613464355,0.2137024402618408,0.1493322253227234,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.9402552247047424,0.2383678555488586,0.2253700792789459,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.9228392243385316,0.2267996668815612,1.0187352895736694,291.4300231933594,291.1499938964844,288.3367614746094,286.8507995605469,291.4203491210937,297.4128723144531,291.42926025390625,1.0,0.3906116187572479,1.0,1.0,0.4082008004188537,1.0,-2.1896214485168457,1.446451187133789,0.7431702017784119,0.9505419731140136,0.0,0.0,0.0,51.59601593017578,31.0,-10.81276798248291,-0.0,789.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.8946409225463867,0.2083398103713989,0.1872541457414627,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4301147460937,0.9667561650276184,0.2576014995574951,0.24344003200531,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.9023661613464355,0.2137024402618408,0.1493322253227234,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.9402552247047424,0.2383678555488586,0.2253700792789459,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43017578125,0.9228392243385316,0.2267996668815612,1.0187352895736694,291.4300231933594,291.1499938964844,288.3367614746094,286.8507995605469,291.4203491210937,297.4128723144531,291.42926025390625,1.0,0.3906116187572479,1.0,1.0,0.4082008004188537,1.0,-2.1896214485168457,1.446451187133789,0.7431702017784119,0.9505419731140136,0.0,0.0,0.0,51.59601593017578,31.0,-10.81276798248291,-0.0,789.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41259765625,0.9594987630844116,0.2110515683889389,0.1895173043012619,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.9914198517799376,0.2620734572410583,0.2220095545053482,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.968018352985382,0.2166852056980133,0.1512804478406906,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4124755859375,0.9972532987594604,0.2417081743478775,0.2272369712591171,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.9846715331077576,0.2288342118263244,1.0270700454711914,291.4122619628906,291.1499938964844,288.3988647460937,286.89715576171875,291.39190673828125,297.4129333496094,291.4107666015625,1.0,0.3838650584220886,1.0,1.0,0.4007984697818756,1.0,-2.181110382080078,1.457716703414917,0.7233935594558716,0.9641296863555908,0.0,0.0,0.0,45.392391204833984,51.0,-23.57916259765625,-0.0,758.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41259765625,0.9594987630844116,0.2110515683889389,0.1895173043012619,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.9914198517799376,0.2620734572410583,0.2220095545053482,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.968018352985382,0.2166852056980133,0.1512804478406906,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4124755859375,0.9972532987594604,0.2417081743478775,0.2272369712591171,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.9846715331077576,0.2288342118263244,1.0270700454711914,291.4122619628906,291.1499938964844,288.3988647460937,286.89715576171875,291.39190673828125,297.4129333496094,291.4107666015625,1.0,0.3838650584220886,1.0,1.0,0.4007984697818756,1.0,-2.181110382080078,1.457716703414917,0.7233935594558716,0.9641296863555908,0.0,0.0,0.0,45.392391204833984,51.0,-23.57916259765625,-0.0,758.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992919921875,0.963191032409668,0.2123531699180603,0.1906834542751312,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39923095703125,0.9909142851829528,0.2651587426662445,0.2204821705818176,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992919921875,0.9716700315475464,0.218124583363533,0.1522825807332992,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39923095703125,0.99103444814682,0.2436818182468414,0.2205836772918701,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39923095703125,0.9871798157691956,0.2297833561897277,1.031328558921814,291.3989562988281,291.1499938964844,288.4288024902344,286.91912841796875,291.3783569335937,297.4183654785156,291.3976135253906,1.0,0.3841148912906647,1.0,1.0,0.3970972895622253,1.0,-2.179107666015625,1.4648921489715576,0.7142153978347778,0.9712240695953368,0.0,0.0,0.0,45.18062210083008,51.0,-28.829439163208008,-0.0,756.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885192871094,0.9630882143974304,0.2136432379484176,0.1918522119522094,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.9915657043457032,0.2680890560150146,0.2224589586257934,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38848876953125,0.9717199206352234,0.2195546329021453,0.1532883644104004,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.9915688633918762,0.2457568645477295,0.2224616706371307,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.9865504503250122,0.2307189851999282,1.0355836153030396,291.3882751464844,291.1499938964844,288.4579162597656,286.94024658203125,291.3717346191406,297.4238586425781,291.387451171875,1.0,0.386577159166336,1.0,1.0,0.3938630819320678,1.0,-2.1914303302764893,1.4799185991287231,0.7115118503570557,0.9832807779312134,0.0,0.0,0.0,45.704063415527344,71.0,-27.607120513916016,-0.0,769.0057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.9458999633789062,0.2161870151758194,0.1942125558853149,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739318847656,0.9965189099311828,0.2727999687194824,0.2414664030075073,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.9556167125701904,0.2223796099424362,0.1553195267915725,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739318847656,0.9900500774383544,0.2489959597587585,0.2353913486003875,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.9706360697746276,0.2325339764356613,1.044142484664917,291.37384033203125,291.1499938964844,288.5134582519531,286.979736328125,291.3622131347656,297.4256896972656,291.3733825683594,1.0,0.3974337577819824,1.0,1.0,0.3873946368694305,1.0,-2.2448644638061523,1.527950406074524,0.7169140577316284,1.019193410873413,0.0,0.0,0.0,49.11687850952149,91.0,-21.34555053710937,-0.0,831.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.9458999633789062,0.2161870151758194,0.1942125558853149,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739318847656,0.9965189099311828,0.2727999687194824,0.2414664030075073,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.9556167125701904,0.2223796099424362,0.1553195267915725,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739318847656,0.9900500774383544,0.2489959597587585,0.2353913486003875,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.9706360697746276,0.2325339764356613,1.044142484664917,291.37384033203125,291.1499938964844,288.5134582519531,286.979736328125,291.3622131347656,297.4256896972656,291.3733825683594,1.0,0.3974337577819824,1.0,1.0,0.3873946368694305,1.0,-2.2448644638061523,1.527950406074524,0.7169140577316284,1.019193410873413,0.0,0.0,0.0,49.11687850952149,91.0,-21.34555053710937,-0.0,831.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36004638671875,0.8710739612579346,0.2185740321874618,0.1967727392911911,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.9461438655853271,0.2748336493968963,0.2603842318058014,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3600158691406,0.8795873522758484,0.2250544130802154,0.1575093120336532,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9145234823226928,0.2517436146736145,0.2383967041969299,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.8918831944465637,0.2341428846120834,1.0535085201263428,291.3597717285156,291.1499938964844,288.5650634765625,287.0152282714844,291.3441772460937,297.41180419921875,291.3587646484375,1.0,0.4129024446010589,1.0,1.0,0.3809261918067932,1.0,-2.2886431217193604,1.570396900177002,0.7182461023330688,1.0522265434265137,0.0,0.0,0.0,60.35408020019531,111.0,-22.29862403869629,-0.0,917.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36004638671875,0.8710739612579346,0.2185740321874618,0.1967727392911911,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.9461438655853271,0.2748336493968963,0.2603842318058014,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3600158691406,0.8795873522758484,0.2250544130802154,0.1575093120336532,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9145234823226928,0.2517436146736145,0.2383967041969299,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599853515625,0.8918831944465637,0.2341428846120834,1.0535085201263428,291.3597717285156,291.1499938964844,288.5650634765625,287.0152282714844,291.3441772460937,297.41180419921875,291.3587646484375,1.0,0.4129024446010589,1.0,1.0,0.3809261918067932,1.0,-2.2886431217193604,1.570396900177002,0.7182461023330688,1.0522265434265137,0.0,0.0,0.0,60.35408020019531,111.0,-22.29862403869629,-0.0,917.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8101906180381775,0.2207569181919098,0.1993603408336639,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.8707069754600525,0.2770162522792816,0.2629402279853821,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8179492950439453,0.2275336980819702,0.1597273349761963,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8468096852302551,0.2544292509555816,0.2415656894445419,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8270344734191895,0.2354955077171325,1.0627723932266235,291.3456115722656,291.1499938964844,288.61236572265625,287.0463562011719,291.33502197265625,297.39947509765625,291.3451232910156,1.0,0.4295578002929687,1.0,1.0,0.3762798309326172,1.0,-2.312420606613159,1.5965365171432495,0.7158841490745544,1.0730401277542114,0.0,0.0,0.0,77.02531433105469,99.0,-18.66975975036621,-0.0,1006.7484130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8101906180381775,0.2207569181919098,0.1993603408336639,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.8707069754600525,0.2770162522792816,0.2629402279853821,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8179492950439453,0.2275336980819702,0.1597273349761963,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8468096852302551,0.2544292509555816,0.2415656894445419,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8270344734191895,0.2354955077171325,1.0627723932266235,291.3456115722656,291.1499938964844,288.61236572265625,287.0463562011719,291.33502197265625,297.39947509765625,291.3451232910156,1.0,0.4295578002929687,1.0,1.0,0.3762798309326172,1.0,-2.312420606613159,1.5965365171432495,0.7158841490745544,1.0730401277542114,0.0,0.0,0.0,77.02531433105469,99.0,-18.66975975036621,-0.0,1006.7484130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.7943421006202698,0.2228474617004394,0.2014786303043365,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8538982272148132,0.2795428037643432,0.2654965817928314,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8027260899543762,0.2299104630947113,0.1615769118070602,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.8316774964332581,0.2570842504501343,0.2443168014287948,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8109115958213806,0.2367016226053238,1.0694581270217896,291.3344421386719,291.1499938964844,288.6549072265625,287.07275390625,291.3240661621094,297.39044189453125,291.3338623046875,1.0,0.4365630149841308,1.0,1.0,0.3716334700584411,1.0,-2.331599235534668,1.6198155879974363,0.7117835879325867,1.0920840501785278,0.0,0.0,0.0,83.7791748046875,87.0,-16.82845115661621,-0.0,1053.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.7943421006202698,0.2228474617004394,0.2014786303043365,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8538982272148132,0.2795428037643432,0.2654965817928314,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8027260899543762,0.2299104630947113,0.1615769118070602,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.8316774964332581,0.2570842504501343,0.2443168014287948,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8109115958213806,0.2367016226053238,1.0694581270217896,291.3344421386719,291.1499938964844,288.6549072265625,287.07275390625,291.3240661621094,297.39044189453125,291.3338623046875,1.0,0.4365630149841308,1.0,1.0,0.3716334700584411,1.0,-2.331599235534668,1.6198155879974363,0.7117835879325867,1.0920840501785278,0.0,0.0,0.0,83.7791748046875,87.0,-16.82845115661621,-0.0,1053.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.7949455380439758,0.2238812148571014,0.2024159431457519,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.8545259237289429,0.2808789014816284,0.2667442262172699,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.8034587502479553,0.2310799956321716,0.1624021083116531,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.8323776125907898,0.2584074139595032,0.2455741316080093,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.8109215497970581,0.2372733354568481,1.0720994472503662,291.3282470703125,291.1499938964844,288.6742858886719,287.08404541015625,291.3173828125,297.38677978515625,291.3276062011719,1.0,0.4378753304481506,1.0,1.0,0.3693102896213531,1.0,-2.3398995399475098,1.630703091621399,0.7091965079307556,1.101124882698059,0.0,0.0,0.0,84.2694091796875,87.0,-17.194318771362305,-0.0,1064.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
