time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222961425781,0.799266517162323,0.2249107211828231,0.2032985985279083,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.859022855758667,0.2822445929050445,0.2679735422134399,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.8079047799110413,0.2322408556938171,0.1631815731525421,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222351074219,0.8366311192512512,0.2597280442714691,0.2467764765024185,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.8144974112510681,0.2378304451704025,1.0744167566299438,291.3221435546875,291.1499938964844,288.6923217773437,287.09405517578125,291.3122863769531,297.383544921875,291.3216247558594,1.0,0.4380987286567688,1.0,1.0,0.3672937154769897,1.0,-2.347601890563965,1.6405471563339231,0.7070547938346863,1.1092572212219238,0.0,0.0,0.0,83.41409301757812,75.0,-16.7001895904541,-0.0,1069.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.8169008493423462,0.2269665747880935,0.2049479633569717,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.8783526420593262,0.2850323021411896,0.2703799307346344,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.8252113461494446,0.2345477640628814,0.1646416634321212,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.8546386361122131,0.2623661160469055,0.2490605264902115,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.8302576541900635,0.238917663693428,1.078352928161621,291.310546875,291.1499938964844,288.7241516113281,287.10986328125,291.29998779296875,297.3780517578125,291.3099365234375,1.0,0.4361456930637359,1.0,1.0,0.3632605969905853,1.0,-2.361701488494873,1.6593936681747437,0.7023079991340637,1.124972224235535,0.0,0.0,0.0,78.71753692626953,63.0,-16.726903915405273,-0.0,1066.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.8169008493423462,0.2269665747880935,0.2049479633569717,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.8783526420593262,0.2850323021411896,0.2703799307346344,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.8252113461494446,0.2345477640628814,0.1646416634321212,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.8546386361122131,0.2623661160469055,0.2490605264902115,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.8302576541900635,0.238917663693428,1.078352928161621,291.310546875,291.1499938964844,288.7241516113281,287.10986328125,291.29998779296875,297.3780517578125,291.3099365234375,1.0,0.4361456930637359,1.0,1.0,0.3632605969905853,1.0,-2.361701488494873,1.6593936681747437,0.7023079991340637,1.124972224235535,0.0,0.0,0.0,78.71753692626953,63.0,-16.726903915405273,-0.0,1066.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966003417969,0.845573902130127,0.2290087789297104,0.2064880281686782,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.91303688287735,0.2878450155258178,0.2727183699607849,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.8546431660652161,0.236831784248352,0.1660089045763015,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8871471881866455,0.2649908363819122,0.2512293756008148,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.8586795330047607,0.2399743050336837,1.081647872924805,291.29638671875,291.1499938964844,288.75,287.119873046875,291.2837219238281,297.3733825683594,291.2956237792969,1.0,0.4320043325424194,1.0,1.0,0.3592274785041809,1.0,-2.374567985534668,1.6775555610656738,0.6970123648643494,1.1402854919433594,0.0,0.0,0.0,71.30699157714844,51.0,-19.432979583740234,-0.0,1050.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966003417969,0.845573902130127,0.2290087789297104,0.2064880281686782,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.91303688287735,0.2878450155258178,0.2727183699607849,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.8546431660652161,0.236831784248352,0.1660089045763015,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8871471881866455,0.2649908363819122,0.2512293756008148,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.8586795330047607,0.2399743050336837,1.081647872924805,291.29638671875,291.1499938964844,288.75,287.119873046875,291.2837219238281,297.3733825683594,291.2956237792969,1.0,0.4320043325424194,1.0,1.0,0.3592274785041809,1.0,-2.374567985534668,1.6775555610656738,0.6970123648643494,1.1402854919433594,0.0,0.0,0.0,71.30699157714844,51.0,-19.432979583740234,-0.0,1050.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.8945220112800598,0.2310271859169006,0.2079452574253082,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.972032368183136,0.2906507849693298,0.2749877274036407,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.9050272107124328,0.2390869110822677,0.1673079282045364,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.9444365501403807,0.2675925493240356,0.2533120810985565,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.9080326557159424,0.2410008013248443,1.08449387550354,291.28302001953125,291.1499938964844,288.7728576660156,287.1249389648437,291.2723388671875,297.36920166015625,291.2824401855469,1.0,0.4264808297157287,1.0,1.0,0.3560166358947754,1.0,-2.3865270614624023,1.6932506561279297,0.6932764053344727,1.1533464193344116,0.0,0.0,0.0,62.21944046020508,39.0,-18.10624885559082,-0.0,1026.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.8945220112800598,0.2310271859169006,0.2079452574253082,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.972032368183136,0.2906507849693298,0.2749877274036407,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.9050272107124328,0.2390869110822677,0.1673079282045364,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.9444365501403807,0.2675925493240356,0.2533120810985565,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.9080326557159424,0.2410008013248443,1.08449387550354,291.28302001953125,291.1499938964844,288.7728576660156,287.1249389648437,291.2723388671875,297.36920166015625,291.2824401855469,1.0,0.4264808297157287,1.0,1.0,0.3560166358947754,1.0,-2.3865270614624023,1.6932506561279297,0.6932764053344727,1.1533464193344116,0.0,0.0,0.0,62.21944046020508,39.0,-18.10624885559082,-0.0,1026.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.953555166721344,0.2329775989055633,0.2094585746526718,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9989378452301024,0.2940378189086914,0.2573684155941009,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9651731252670288,0.2412661910057068,0.1686456948518753,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9971466064453124,0.2701244354248047,0.2554523348808288,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9665127396583556,0.2419550567865371,1.087596774101257,291.27105712890625,291.1499938964844,288.79595947265625,287.1263732910156,291.2572021484375,297.3672180175781,291.27008056640625,1.0,0.4189618229866028,1.0,1.0,0.3528057932853699,1.0,-2.3750967979431152,1.6937932968139648,0.6813033819198608,1.1569242477416992,0.0,0.0,0.0,54.932559967041016,59.0,-18.7393741607666,-0.0,984.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.953555166721344,0.2329775989055633,0.2094585746526718,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9989378452301024,0.2940378189086914,0.2573684155941009,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9651731252670288,0.2412661910057068,0.1686456948518753,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.9971466064453124,0.2701244354248047,0.2554523348808288,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9665127396583556,0.2419550567865371,1.087596774101257,291.27105712890625,291.1499938964844,288.79595947265625,287.1263732910156,291.2572021484375,297.3672180175781,291.27008056640625,1.0,0.4189618229866028,1.0,1.0,0.3528057932853699,1.0,-2.3750967979431152,1.6937932968139648,0.6813033819198608,1.1569242477416992,0.0,0.0,0.0,54.932559967041016,59.0,-18.7393741607666,-0.0,984.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.9582427144050598,0.2339410632848739,0.2103019505739212,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.9986151456832886,0.2965961396694183,0.2545436024665832,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.9696773290634156,0.2423419058322906,0.1693798005580902,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.9987263083457948,0.2714802622795105,0.2546629905700683,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.9701899886131288,0.2424283772706985,1.089595079421997,291.2626647949219,291.1499938964844,288.8075866699219,287.12579345703125,291.251220703125,297.3709716796875,291.2620544433594,1.0,0.4189439415931701,1.0,1.0,0.3512003719806671,1.0,-2.372246503829956,1.695963740348816,0.6762827634811401,1.1595567464828491,0.0,0.0,0.0,54.49590301513672,59.0,-19.45106506347656,-0.0,980.9656982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579040527344,0.957954466342926,0.234915941953659,0.2111765444278717,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.9987853765487672,0.2990359365940094,0.2560037970542907,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579040527344,0.9695101976394652,0.2434325218200683,0.1701392531394958,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.9988550543785096,0.2728796005249023,0.2560792565345764,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579040527344,0.9692472219467164,0.2429247051477432,1.0917969942092896,291.2578430175781,291.1499938964844,288.8192138671875,287.1243896484375,291.2515563964844,297.3745422363281,291.2576904296875,1.0,0.4211072325706482,1.0,1.0,0.3499878048896789,1.0,-2.383084297180176,1.7061166763305664,0.6769676208496094,1.166853427886963,0.0,0.0,0.0,54.99326705932617,79.0,-15.035752296447754,-0.0,993.3279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.933298408985138,0.236878290772438,0.2130410373210907,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.9990000128746032,0.30252805352211,0.2783477902412414,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.946196675300598,0.2456380426883697,0.1717555820941925,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.9828829169273376,0.2753885686397552,0.2605206370353699,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.9441893100738524,0.2439429312944412,1.0968724489212036,291.25634765625,291.1499938964844,288.84259033203125,287.1192321777344,291.2565612792969,297.3736267089844,291.256591796875,1.0,0.4308789074420929,1.0,1.0,0.3475627303123474,1.0,-2.4256417751312256,1.7398006916046145,0.6858412027359009,1.1908483505249023,0.0,0.0,0.0,59.340858459472656,99.0,-4.707441806793213,-0.0,1057.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.933298408985138,0.236878290772438,0.2130410373210907,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.9990000128746032,0.30252805352211,0.2783477902412414,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.946196675300598,0.2456380426883697,0.1717555820941925,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.9828829169273376,0.2753885686397552,0.2605206370353699,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.9441893100738524,0.2439429312944412,1.0968724489212036,291.25634765625,291.1499938964844,288.84259033203125,287.1192321777344,291.2565612792969,297.3736267089844,291.256591796875,1.0,0.4308789074420929,1.0,1.0,0.3475627303123474,1.0,-2.4256417751312256,1.7398006916046145,0.6858412027359009,1.1908483505249023,0.0,0.0,0.0,59.340858459472656,99.0,-4.707441806793213,-0.0,1057.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.8668015003204346,0.2387464642524719,0.2151660174131393,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567749023437,0.9452540278434752,0.3041049540042877,0.2882087528705597,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.8775448203086853,0.2477668225765228,0.1735862642526626,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.9128583073616028,0.2778019905090332,0.2632615268230438,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.8744357824325562,0.2448512911796569,1.1032191514968872,291.2567443847656,291.1499938964844,288.8659362792969,287.111083984375,291.2555847167969,297.3623352050781,291.2565002441406,1.0,0.4445377290248871,1.0,1.0,0.3451376259326935,1.0,-2.455592155456543,1.7654813528060913,0.6901107430458069,1.2093284130096436,0.0,0.0,0.0,71.55362701416016,119.0,-2.506864547729492,-0.0,1140.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.8668015003204346,0.2387464642524719,0.2151660174131393,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567749023437,0.9452540278434752,0.3041049540042877,0.2882087528705597,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.8775448203086853,0.2477668225765228,0.1735862642526626,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.9128583073616028,0.2778019905090332,0.2632615268230438,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.8744357824325562,0.2448512911796569,1.1032191514968872,291.2567443847656,291.1499938964844,288.8659362792969,287.111083984375,291.2555847167969,297.3623352050781,291.2565002441406,1.0,0.4445377290248871,1.0,1.0,0.3451376259326935,1.0,-2.455592155456543,1.7654813528060913,0.6901107430458069,1.2093284130096436,0.0,0.0,0.0,71.55362701416016,119.0,-2.506864547729492,-0.0,1140.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8143665790557861,0.2405012845993042,0.2173688262701034,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8794355392456055,0.3061071932315826,0.2906296253204345,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8239837288856506,0.2497990429401397,0.1754898279905319,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8539870381355286,0.2801394462585449,0.2661201357841491,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8200385570526123,0.2456316649913787,1.10987389087677,291.2575378417969,291.1499938964844,288.8892822265625,287.1001892089844,291.25933837890625,297.3539428710937,291.2577514648437,1.0,0.4594238400459289,1.0,1.0,0.3434301614761352,1.0,-2.472341537475586,1.7806599140167236,0.6916815638542175,1.2217522859573364,0.0,0.0,0.0,88.44906616210938,122.0,0.9620660543441772,-0.0,1232.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8143665790557861,0.2405012845993042,0.2173688262701034,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8794355392456055,0.3061071932315826,0.2906296253204345,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8239837288856506,0.2497990429401397,0.1754898279905319,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8539870381355286,0.2801394462585449,0.2661201357841491,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8200385570526123,0.2456316649913787,1.10987389087677,291.2575378417969,291.1499938964844,288.8892822265625,287.1001892089844,291.25933837890625,297.3539428710937,291.2577514648437,1.0,0.4594238400459289,1.0,1.0,0.3434301614761352,1.0,-2.472341537475586,1.7806599140167236,0.6916815638542175,1.2217522859573364,0.0,0.0,0.0,88.44906616210938,122.0,0.9620660543441772,-0.0,1232.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.7885662317276001,0.242209106683731,0.2193242907524109,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8519718050956726,0.3084043562412262,0.2931757271289825,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.7989407181739807,0.2517916560173034,0.1772079616785049,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.8288785219192505,0.2824504971504211,0.2687425017356872,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.7933986783027649,0.2463552504777908,1.1152509450912476,291.2606506347656,291.1499938964844,288.9124755859375,287.08673095703125,291.2635192871094,297.3479919433594,291.2608947753906,1.0,0.4698667228221893,1.0,1.0,0.341722697019577,1.0,-2.4894275665283203,1.7961770296096802,0.6932504773139954,1.233540415763855,0.0,0.0,0.0,100.19152069091795,110.0,3.438889265060425,-0.0,1303.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.7885662317276001,0.242209106683731,0.2193242907524109,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.8519718050956726,0.3084043562412262,0.2931757271289825,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.7989407181739807,0.2517916560173034,0.1772079616785049,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.8288785219192505,0.2824504971504211,0.2687425017356872,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.7933986783027649,0.2463552504777908,1.1152509450912476,291.2606506347656,291.1499938964844,288.9124755859375,287.08673095703125,291.2635192871094,297.3479919433594,291.2608947753906,1.0,0.4698667228221893,1.0,1.0,0.341722697019577,1.0,-2.4894275665283203,1.7961770296096802,0.6932504773139954,1.233540415763855,0.0,0.0,0.0,100.19152069091795,110.0,3.438889265060425,-0.0,1303.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.7849922180175781,0.2430589944124221,0.2201624363660812,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8484179377555847,0.3096171915531158,0.2943806946277618,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.7954274415969849,0.2527841925621032,0.1779591292142868,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8256057500839233,0.283604234457016,0.2699103057384491,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.7892422080039978,0.2467083781957626,1.1172231435775757,291.262451171875,291.1499938964844,288.92401123046875,287.0791320800781,291.2654724121094,297.3456420898437,291.2626647949219,1.0,0.4720923006534576,1.0,1.0,0.3408689796924591,1.0,-2.496559858322144,1.8030288219451904,0.6935309767723083,1.2388553619384766,0.0,0.0,0.0,102.49484252929688,110.0,4.096269607543945,-0.0,1321.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7856144309043884,0.2439149916172027,0.2209310382604599,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8491731286048889,0.3108621835708618,0.2955429553985595,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7961750626564026,0.2537821829319,0.1786558628082275,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8263438940048218,0.2847633361816406,0.2710047364234924,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7893149852752686,0.2470642775297165,1.1188324689865112,291.2637939453125,291.1499938964844,288.9354858398437,287.07098388671875,291.2658996582031,297.3436584472656,291.263916015625,1.0,0.4730287790298462,1.0,1.0,0.3398374617099762,1.0,-2.5029661655426025,1.8098492622375488,0.6931170225143433,1.2442799806594849,0.0,0.0,0.0,102.85269927978516,98.0,3.5953283309936523,-0.0,1331.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.795345664024353,0.2456457316875457,0.2223416268825531,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.8594832420349121,0.3134196698665619,0.2977897524833679,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.8062589168548584,0.2557976543903351,0.1799506545066833,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.8359337449073792,0.2870997786521911,0.2730591893196106,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.7979797124862671,0.2477918267250061,1.1213942766189575,291.26495361328125,291.1499938964844,288.9582214355469,287.0531311035156,291.26629638671875,297.3404846191406,291.2650451660156,1.0,0.4720413088798523,1.0,1.0,0.3377744257450104,1.0,-2.5144636631011963,1.822720170021057,0.6917435526847839,1.2546401023864746,0.0,0.0,0.0,99.70073699951172,86.0,2.1162314414978027,-0.0,1332.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.795345664024353,0.2456457316875457,0.2223416268825531,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.8594832420349121,0.3134196698665619,0.2977897524833679,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.8062589168548584,0.2557976543903351,0.1799506545066833,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.8359337449073792,0.2870997786521911,0.2730591893196106,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.7979797124862671,0.2477918267250061,1.1213942766189575,291.26495361328125,291.1499938964844,288.9582214355469,287.0531311035156,291.26629638671875,297.3404846191406,291.2650451660156,1.0,0.4720413088798523,1.0,1.0,0.3377744257450104,1.0,-2.5144636631011963,1.822720170021057,0.6917435526847839,1.2546401023864746,0.0,0.0,0.0,99.70073699951172,86.0,2.1162314414978027,-0.0,1332.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8142829537391663,0.2474013864994049,0.2236452102661132,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8802844882011414,0.3160401284694671,0.2999667227268219,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8247629404067993,0.2578422427177429,0.1811644732952118,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8551118969917297,0.2894627451896667,0.2750017344951629,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8157402276992798,0.2485474348068237,1.1234265565872192,291.2656555175781,291.1499938964844,288.98065185546875,287.0334167480469,291.2665405273437,297.338134765625,291.2657165527344,1.0,0.4684880673885345,1.0,1.0,0.3357114195823669,1.0,-2.5248804092407227,1.8349213600158687,0.6899591088294983,1.2645559310913086,0.0,0.0,0.0,93.06039428710938,74.0,1.238263726234436,-0.0,1316.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8142829537391663,0.2474013864994049,0.2236452102661132,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8802844882011414,0.3160401284694671,0.2999667227268219,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8247629404067993,0.2578422427177429,0.1811644732952118,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8551118969917297,0.2894627451896667,0.2750017344951629,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.8157402276992798,0.2485474348068237,1.1234265565872192,291.2656555175781,291.1499938964844,288.98065185546875,287.0334167480469,291.2665405273437,297.338134765625,291.2657165527344,1.0,0.4684880673885345,1.0,1.0,0.3357114195823669,1.0,-2.5248804092407227,1.8349213600158687,0.6899591088294983,1.2645559310913086,0.0,0.0,0.0,93.06039428710938,74.0,1.238263726234436,-0.0,1316.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8410043716430664,0.2491755783557891,0.2248894870281219,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.9129963517189026,0.3187001943588257,0.3021039068698883,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8522500991821289,0.2599127292633056,0.1823367029428482,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8855664730072021,0.2918489277362823,0.2768853902816772,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8414366841316223,0.2493312805891037,1.125199317932129,291.2651672363281,291.1499938964844,289.0026550292969,287.0120544433594,291.2649230957031,297.3363342285156,291.26513671875,1.0,0.4633902609348297,1.0,1.0,0.3334456384181976,1.0,-2.534745216369629,1.8473092317581177,0.6874359846115112,1.274766206741333,0.0,0.0,0.0,84.32149505615234,62.0,-0.3872712552547455,-0.0,1291.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8410043716430664,0.2491755783557891,0.2248894870281219,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.9129963517189026,0.3187001943588257,0.3021039068698883,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8522500991821289,0.2599127292633056,0.1823367029428482,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8855664730072021,0.2918489277362823,0.2768853902816772,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.8414366841316223,0.2493312805891037,1.125199317932129,291.2651672363281,291.1499938964844,289.0026550292969,287.0120544433594,291.2649230957031,297.3363342285156,291.26513671875,1.0,0.4633902609348297,1.0,1.0,0.3334456384181976,1.0,-2.534745216369629,1.8473092317581177,0.6874359846115112,1.274766206741333,0.0,0.0,0.0,84.32149505615234,62.0,-0.3872712552547455,-0.0,1291.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8825200200080872,0.2509572207927704,0.2260952591896057,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.9649904370307922,0.3213817179203033,0.3042150735855102,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8954620957374573,0.2620003819465637,0.1834854781627655,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.9345548152923584,0.2942497134208679,0.2787348330020904,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8818389177322388,0.2501363158226013,1.1268386840820312,291.2638244628906,291.1499938964844,289.024169921875,286.9892883300781,291.26300048828125,297.3348083496094,291.2637634277344,1.0,0.4573450684547424,1.0,1.0,0.3311798572540283,1.0,-2.5443029403686523,1.8595494031906128,0.6847535371780396,1.2848834991455078,0.0,0.0,0.0,74.31148529052734,50.0,-1.5252090692520142,-0.0,1259.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8825200200080872,0.2509572207927704,0.2260952591896057,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.9649904370307922,0.3213817179203033,0.3042150735855102,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8954620957374573,0.2620003819465637,0.1834854781627655,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.9345548152923584,0.2942497134208679,0.2787348330020904,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.8818389177322388,0.2501363158226013,1.1268386840820312,291.2638244628906,291.1499938964844,289.024169921875,286.9892883300781,291.26300048828125,297.3348083496094,291.2637634277344,1.0,0.4573450684547424,1.0,1.0,0.3311798572540283,1.0,-2.5443029403686523,1.8595494031906128,0.6847535371780396,1.2848834991455078,0.0,0.0,0.0,74.31148529052734,50.0,-1.5252090692520142,-0.0,1259.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.9128566980361938,0.2518486678600311,0.2266886085271835,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.993399977684021,0.3227292895317077,0.3052652180194855,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.9281112551689148,0.2630486786365509,0.1840550899505615,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.9682294130325316,0.2954535782337188,0.2796521484851837,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.9114280939102172,0.250544786453247,1.1276347637176514,291.2629699707031,291.1499938964844,289.0347595214844,286.9774475097656,291.2619323730469,297.3341369628906,291.2629089355469,1.0,0.4540777802467346,1.0,1.0,0.3300469815731048,1.0,-2.5488474369049072,1.8655264377594,0.6833208799362183,1.2898586988449097,0.0,0.0,0.0,69.01203918457031,50.0,-1.936941385269165,-0.0,1242.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.9373210668563844,0.2527048587799072,0.2273536324501037,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.9990000128746032,0.324332594871521,0.2937815487384796,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.952741801738739,0.2640642523765564,0.1846822053194046,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.9885473251342772,0.2966243922710418,0.280646950006485,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.9351264238357544,0.2509213984012604,1.1288037300109863,291.26220703125,291.1499938964844,289.045166015625,286.9653625488281,291.2582702636719,297.3341369628906,291.2618713378906,1.0,0.4500315189361572,1.0,1.0,0.3289394378662109,1.0,-2.539414644241333,1.862135529518128,0.6772791743278503,1.2890022993087769,0.0,0.0,0.0,65.48772430419922,68.0,-3.236886978149414,-0.0,1215.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.9434813261032104,0.254439115524292,0.2288787961006164,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.9990000128746032,0.3286417722702026,0.2907238006591797,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.958927571773529,0.2661320567131042,0.186096504330635,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.9933233261108398,0.2990038990974426,0.2828534245491028,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.9399926662445068,0.2517281174659729,1.132221221923828,291.2577209472656,291.1499938964844,289.0655517578125,286.94049072265625,291.2568359375,297.3398742675781,291.2577514648437,1.0,0.4516277611255646,1.0,1.0,0.3267243206501007,1.0,-2.5459790229797363,1.872388243675232,0.6735907196998596,1.2971928119659424,0.0,0.0,0.0,65.20713806152344,86.0,-3.622433423995972,-0.0,1222.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.9434813261032104,0.254439115524292,0.2288787961006164,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.9990000128746032,0.3286417722702026,0.2907238006591797,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.958927571773529,0.2661320567131042,0.186096504330635,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.9933233261108398,0.2990038990974426,0.2828534245491028,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.9399926662445068,0.2517281174659729,1.132221221923828,291.2577209472656,291.1499938964844,289.0655517578125,286.94049072265625,291.2568359375,297.3398742675781,291.2577514648437,1.0,0.4516277611255646,1.0,1.0,0.3267243206501007,1.0,-2.5459790229797363,1.872388243675232,0.6735907196998596,1.2971928119659424,0.0,0.0,0.0,65.20713806152344,86.0,-3.622433423995972,-0.0,1222.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9233964681625366,0.2561767101287842,0.2305466681718826,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9990000128746032,0.3317272067070007,0.309606671333313,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9397888779640198,0.2682236135005951,0.1876363307237625,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9783169031143188,0.3014097511768341,0.2852318882942199,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9186904430389404,0.2525743842124939,1.1365375518798828,291.2581787109375,291.1499938964844,289.0852355957031,286.9149475097656,291.2601623535156,297.3398132324219,291.2584228515625,1.0,0.4598802328109741,1.0,1.0,0.3245092034339905,1.0,-2.580540180206299,1.9012483358383176,0.6792917847633362,1.318037509918213,0.0,0.0,0.0,69.39425659179688,104.0,0.1312782019376754,-0.0,1283.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9233964681625366,0.2561767101287842,0.2305466681718826,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9990000128746032,0.3317272067070007,0.309606671333313,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9397888779640198,0.2682236135005951,0.1876363307237625,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9783169031143188,0.3014097511768341,0.2852318882942199,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9186904430389404,0.2525743842124939,1.1365375518798828,291.2581787109375,291.1499938964844,289.0852355957031,286.9149475097656,291.2601623535156,297.3398132324219,291.2584228515625,1.0,0.4598802328109741,1.0,1.0,0.3245092034339905,1.0,-2.580540180206299,1.9012483358383176,0.6792917847633362,1.318037509918213,0.0,0.0,0.0,69.39425659179688,104.0,0.1312782019376754,-0.0,1283.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8693467378616333,0.2578062117099762,0.2324535399675369,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.9535033702850342,0.3334860205650329,0.3159939646720886,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8830974698066711,0.2702237963676452,0.189374178647995,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.9201745986938475,0.3037276566028595,0.2878814041614532,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8645558953285217,0.2533161044120788,1.1420964002609253,291.2598571777344,291.1499938964844,289.1041564941406,286.8889465332031,291.2599182128906,297.332275390625,291.25982666015625,1.0,0.4713033139705658,1.0,1.0,0.3224811255931854,1.0,-2.6012558937072754,1.920425534248352,0.6808303594589233,1.3328479528427124,0.0,0.0,0.0,81.17644500732422,122.0,0.5489347577095032,-0.0,1362.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
