time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8693467378616333,0.2578062117099762,0.2324535399675369,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.9535033702850342,0.3334860205650329,0.3159939646720886,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8830974698066711,0.2702237963676452,0.189374178647995,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.9201745986938475,0.3037276566028595,0.2878814041614532,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8645558953285217,0.2533161044120788,1.1420964002609253,291.2598571777344,291.1499938964844,289.1041564941406,286.8889465332031,291.2599182128906,297.332275390625,291.25982666015625,1.0,0.4713033139705658,1.0,1.0,0.3224811255931854,1.0,-2.6012558937072754,1.920425534248352,0.6808303594589233,1.3328479528427124,0.0,0.0,0.0,81.17644500732422,122.0,0.5489347577095032,-0.0,1362.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8275935053825378,0.2593427002429962,0.2343684136867523,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8999882340431213,0.3355719149112701,0.3184380233287811,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8399193286895752,0.2721456587314605,0.191128984093666,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8722655177116394,0.3059712052345276,0.2905578911304474,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8224968910217285,0.2539660930633545,1.14769446849823,291.2589111328125,291.1499938964844,289.12225341796875,286.8627624511719,291.2588806152344,297.3267822265625,291.2589416503906,1.0,0.4841973483562469,1.0,1.0,0.3204530477523803,1.0,-2.6197755336761475,1.9382296800613403,0.6815459728240967,1.3464550971984863,0.0,0.0,0.0,95.79568481445312,125.0,-0.6437278389930725,-0.0,1451.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8275935053825378,0.2593427002429962,0.2343684136867523,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8999882340431213,0.3355719149112701,0.3184380233287811,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8399193286895752,0.2721456587314605,0.191128984093666,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8722655177116394,0.3059712052345276,0.2905578911304474,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8224968910217285,0.2539660930633545,1.14769446849823,291.2589111328125,291.1499938964844,289.12225341796875,286.8627624511719,291.2588806152344,297.3267822265625,291.2589416503906,1.0,0.4841973483562469,1.0,1.0,0.3204530477523803,1.0,-2.6197755336761475,1.9382296800613403,0.6815459728240967,1.3464550971984863,0.0,0.0,0.0,95.79568481445312,125.0,-0.6437278389930725,-0.0,1451.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8153245449066162,0.2600807845592499,0.2352421581745147,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.8854362368583679,0.3366847336292267,0.3196828663349151,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.8276494145393372,0.2730799317359924,0.1919443160295486,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.8586956262588501,0.3070669174194336,0.2918130457401275,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8096636533737183,0.2542611360549927,1.150079607963562,291.2583923339844,291.1499938964844,289.1309814453125,286.84967041015625,291.25799560546875,297.3244934082031,291.2583923339844,1.0,0.4889929294586181,1.0,1.0,0.319439023733139,1.0,-2.6276774406433105,1.946241021156311,0.68143630027771,1.352694749832153,0.0,0.0,0.0,101.55679321289062,125.0,-1.0994206666946411,-0.0,1487.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.806098222732544,0.2608082890510559,0.2360644787549972,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8751548528671265,0.3378249704837799,0.3209182918071747,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8188833594322205,0.2740042209625244,0.1927204877138137,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8492385149002075,0.3081521391868591,0.2930150032043457,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.7997356653213501,0.2545438408851623,1.1522027254104614,291.2576599121094,291.1499938964844,289.13946533203125,286.83660888671875,291.2569885253906,297.3224182128906,291.25762939453125,1.0,0.4931537508964538,1.0,1.0,0.3184382319450378,1.0,-2.6350786685943604,1.9538990259170528,0.6811797022819519,1.3586729764938354,0.0,0.0,0.0,106.26984405517578,113.0,-1.5840933322906494,-0.0,1519.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8048438429832458,0.2622512578964233,0.2374038845300674,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8741779923439026,0.34015753865242,0.3231452703475952,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8180015683174133,0.2758390009403229,0.1940351724624633,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8483803868293762,0.3103050589561462,0.2950945198535919,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.7975748181343079,0.2550887167453766,1.1548924446105957,291.25555419921875,291.1429443359375,289.1556701660156,286.810791015625,291.2539978027344,297.3188781738281,291.2554626464844,1.0,0.4953242838382721,1.0,1.0,0.316436618566513,1.0,-2.646678686141968,1.9670900106430047,0.6795887351036072,1.369245171546936,0.0,0.0,0.0,107.9272003173828,101.0,-2.797425031661988,-0.0,1542.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8048438429832458,0.2622512578964233,0.2374038845300674,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8741779923439026,0.34015753865242,0.3231452703475952,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8180015683174133,0.2758390009403229,0.1940351724624633,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.8483803868293762,0.3103050589561462,0.2950945198535919,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.7975748181343079,0.2550887167453766,1.1548924446105957,291.25555419921875,291.1429443359375,289.1556701660156,286.810791015625,291.2539978027344,297.3188781738281,291.2554626464844,1.0,0.4953242838382721,1.0,1.0,0.316436618566513,1.0,-2.646678686141968,1.9670900106430047,0.6795887351036072,1.369245171546936,0.0,0.0,0.0,107.9272003173828,101.0,-2.797425031661988,-0.0,1542.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.8156136870384216,0.2637068927288055,0.2385430335998535,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.8867454528808594,0.3425421416759491,0.3252095580101013,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.8286663889884949,0.2776827812194824,0.1951914280653,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.8600077629089355,0.3124604821205139,0.2969536185264587,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.8077207803726196,0.2556368410587311,1.1565333604812622,291.2523193359375,291.1241149902344,289.1708679199219,286.7854919433594,291.25,297.3160705566406,291.252197265625,1.0,0.4936865270137787,1.0,1.0,0.3144350349903106,1.0,-2.656124830245972,1.978871703147888,0.6772530674934387,1.3788529634475708,0.0,0.0,0.0,104.00885009765624,89.0,-4.15607213973999,-0.0,1537.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.8156136870384216,0.2637068927288055,0.2385430335998535,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.8867454528808594,0.3425421416759491,0.3252095580101013,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.8286663889884949,0.2776827812194824,0.1951914280653,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.8600077629089355,0.3124604821205139,0.2969536185264587,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.8077207803726196,0.2556368410587311,1.1565333604812622,291.2523193359375,291.1241149902344,289.1708679199219,286.7854919433594,291.25,297.3160705566406,291.252197265625,1.0,0.4936865270137787,1.0,1.0,0.3144350349903106,1.0,-2.656124830245972,1.978871703147888,0.6772530674934387,1.3788529634475708,0.0,0.0,0.0,104.00885009765624,89.0,-4.15607213973999,-0.0,1537.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8345429301261902,0.2651724815368652,0.2395741194486618,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.9102386832237244,0.3449533581733703,0.3271794021129608,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8483490943908691,0.2795374095439911,0.1962632685899734,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.881938099861145,0.3146211802959442,0.2986928522586822,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8259673714637756,0.2561964392662048,1.1576279401779177,291.2462158203125,291.1066589355469,289.1849670410156,286.76104736328125,291.24139404296875,297.3137512207031,291.24591064453125,1.0,0.4897571802139282,1.0,1.0,0.3119637668132782,1.0,-2.6644248962402344,1.991146445274353,0.6732783913612366,1.389194130897522,0.0,0.0,0.0,96.8596420288086,77.0,-7.866256237030029,-0.0,1516.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8345429301261902,0.2651724815368652,0.2395741194486618,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.9102386832237244,0.3449533581733703,0.3271794021129608,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8483490943908691,0.2795374095439911,0.1962632685899734,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.881938099861145,0.3146211802959442,0.2986928522586822,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.8259673714637756,0.2561964392662048,1.1576279401779177,291.2462158203125,291.1066589355469,289.1849670410156,286.76104736328125,291.24139404296875,297.3137512207031,291.24591064453125,1.0,0.4897571802139282,1.0,1.0,0.3119637668132782,1.0,-2.6644248962402344,1.991146445274353,0.6732783913612366,1.389194130897522,0.0,0.0,0.0,96.8596420288086,77.0,-7.866256237030029,-0.0,1516.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.8637505173683167,0.2666309475898742,0.2405306696891784,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.9489965438842772,0.3473662436008453,0.3290804922580719,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.8793120384216309,0.2813906073570251,0.1972804516553878,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.9162538051605223,0.3167759478092193,0.3003536164760589,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.8534480929374695,0.2567598521709442,1.1583917140960691,291.2379150390625,291.0906677246094,289.1978454589844,286.7376708984375,291.231689453125,297.3116149902344,291.237548828125,1.0,0.484437346458435,1.0,1.0,0.3094924688339233,1.0,-2.671995162963867,2.0029988288879395,0.6689963340759277,1.3992698192596436,0.0,0.0,0.0,87.78328704833984,65.0,-10.699067115783691,-0.0,1486.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.8637505173683167,0.2666309475898742,0.2405306696891784,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.9489965438842772,0.3473662436008453,0.3290804922580719,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.8793120384216309,0.2813906073570251,0.1972804516553878,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.9162538051605223,0.3167759478092193,0.3003536164760589,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.8534480929374695,0.2567598521709442,1.1583917140960691,291.2379150390625,291.0906677246094,289.1978454589844,286.7376708984375,291.231689453125,297.3116149902344,291.237548828125,1.0,0.484437346458435,1.0,1.0,0.3094924688339233,1.0,-2.671995162963867,2.0029988288879395,0.6689963340759277,1.3992698192596436,0.0,0.0,0.0,87.78328704833984,65.0,-10.699067115783691,-0.0,1486.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.8841080069541931,0.2673556506633758,0.2409880459308624,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.9722679257392884,0.3485701382160187,0.3300111889839172,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333679199219,0.9005439281463623,0.2823152542114258,0.1977745145559311,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.9413577318191528,0.3178498446941376,0.301162838935852,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333984375,0.8727200627326965,0.2570418417453766,1.1586902141571045,291.2332763671875,291.083251953125,289.2038269042969,286.7264709472656,291.2265014648437,297.3105773925781,291.2328796386719,1.0,0.4814329147338867,1.0,1.0,0.3082568347454071,1.0,-2.675588130950928,2.0088047981262207,0.6667832136154175,1.4042291641235352,0.0,0.0,0.0,82.77854919433594,65.0,-11.78947639465332,-0.0,1468.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273254394531,0.9098668694496156,0.2680751979351043,0.2414344251155853,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.995630383491516,0.3497700989246368,0.3309313058853149,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273254394531,0.9290281534194946,0.2832367420196533,0.1982612758874893,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272644042969,0.969796895980835,0.318919688463211,0.3019612729549408,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.8972337245941162,0.2573224008083343,1.1589486598968506,291.2271728515625,291.07623291015625,289.2095031738281,286.71563720703125,291.2174377441406,297.3095397949219,291.2265014648437,1.0,0.4782683551311493,1.0,1.0,0.3065305352210998,1.0,-2.6790597438812256,2.015787124633789,0.6632727384567261,1.4103904962539673,0.0,0.0,0.0,77.5665512084961,68.0,-15.062192916870115,-0.0,1449.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095642089844,0.9301835298538208,0.2694229781627655,0.2425545156002044,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.9990000128746032,0.3527514934539795,0.319665789604187,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.95007061958313,0.2850015759468078,0.1994189172983169,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.9871570467948914,0.3209811449050903,0.3038065731525421,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095947265625,0.9148471355438232,0.2578161656856537,1.1606857776641846,291.2093505859375,291.0634155273437,289.2198181152344,286.6951904296875,291.19537353515625,297.30938720703125,291.2084350585937,1.0,0.4753845632076263,1.0,1.0,0.3030778765678406,1.0,-2.672601222991944,2.020787000656128,0.6518142223358154,1.4168713092803955,0.0,0.0,0.0,74.2998275756836,86.0,-22.8035945892334,-0.0,1425.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095642089844,0.9301835298538208,0.2694229781627655,0.2425545156002044,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.9990000128746032,0.3527514934539795,0.319665789604187,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.95007061958313,0.2850015759468078,0.1994189172983169,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.9871570467948914,0.3209811449050903,0.3038065731525421,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095947265625,0.9148471355438232,0.2578161656856537,1.1606857776641846,291.2093505859375,291.0634155273437,289.2198181152344,286.6951904296875,291.19537353515625,297.30938720703125,291.2084350585937,1.0,0.4753845632076263,1.0,1.0,0.3030778765678406,1.0,-2.672601222991944,2.020787000656128,0.6518142223358154,1.4168713092803955,0.0,0.0,0.0,74.2998275756836,86.0,-22.8035945892334,-0.0,1425.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.921983003616333,0.2707296311855316,0.2437860369682312,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.9990000128746032,0.3559280633926391,0.3286795020103454,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.9424490332603456,0.2867465019226074,0.2006775736808776,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.981184184551239,0.3230232298374176,0.305789053440094,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.906193733215332,0.2583113014698028,1.163164496421814,291.1904296875,291.0523681640625,289.228759765625,286.6766052246094,291.17791748046875,297.3104248046875,291.18975830078125,1.0,0.4802165627479553,1.0,1.0,0.2996252477169037,1.0,-2.691751003265381,2.0433566570281982,0.6483942866325378,1.4346355199813845,0.0,0.0,0.0,76.520751953125,104.0,-24.280153274536133,-0.0,1461.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.921983003616333,0.2707296311855316,0.2437860369682312,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.9990000128746032,0.3559280633926391,0.3286795020103454,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905822753906,0.9424490332603456,0.2867465019226074,0.2006775736808776,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.981184184551239,0.3230232298374176,0.305789053440094,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.906193733215332,0.2583113014698028,1.163164496421814,291.1904296875,291.0523681640625,289.228759765625,286.6766052246094,291.17791748046875,297.3104248046875,291.18975830078125,1.0,0.4802165627479553,1.0,1.0,0.2996252477169037,1.0,-2.691751003265381,2.0433566570281982,0.6483942866325378,1.4346355199813845,0.0,0.0,0.0,76.520751953125,104.0,-24.280153274536133,-0.0,1461.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.8838562369346619,0.2719365954399109,0.2452021390199661,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.9747493267059326,0.3576283156871795,0.3387848436832428,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9016063213348388,0.2884096801280975,0.2020930349826812,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.9428697228431702,0.324981540441513,0.3079824149608612,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.8694105744361877,0.2587230205535888,1.1666786670684814,291.1739501953125,291.0430908203125,289.2362060546875,286.66015625,291.1606140136719,297.303955078125,291.1732177734375,1.0,0.4896433651447296,1.0,1.0,0.2963830828666687,1.0,-2.7141950130462646,2.067614793777466,0.646580159664154,1.454153299331665,0.0,0.0,0.0,85.47933197021484,122.0,-24.011451721191406,-0.0,1534.3236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.8838562369346619,0.2719365954399109,0.2452021390199661,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.9747493267059326,0.3576283156871795,0.3387848436832428,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.9016063213348388,0.2884096801280975,0.2020930349826812,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.9428697228431702,0.324981540441513,0.3079824149608612,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.8694105744361877,0.2587230205535888,1.1666786670684814,291.1739501953125,291.0430908203125,289.2362060546875,286.66015625,291.1606140136719,297.303955078125,291.1732177734375,1.0,0.4896433651447296,1.0,1.0,0.2963830828666687,1.0,-2.7141950130462646,2.067614793777466,0.646580159664154,1.454153299331665,0.0,0.0,0.0,85.47933197021484,122.0,-24.011451721191406,-0.0,1534.3236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8420800566673279,0.2730020880699157,0.2466772198677063,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.9244155287742616,0.3593552112579345,0.3408774435520172,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.8583027124404907,0.2899463176727295,0.2035652846097946,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8932949900627136,0.3268107175827026,0.3102505207061767,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8286553621292114,0.2589935660362243,1.1704931259155271,291.15447998046875,291.0357360839844,289.2421264648437,286.6461181640625,291.1399841308594,297.29742431640625,291.15362548828125,1.0,0.5008831024169922,1.0,1.0,0.2931408882141113,1.0,-2.7275400161743164,2.0857529640197754,0.641787052154541,1.4690606594085691,0.0,0.0,0.0,99.1651611328125,140.0,-26.40196418762207,-0.0,1616.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8420800566673279,0.2730020880699157,0.2466772198677063,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.9244155287742616,0.3593552112579345,0.3408774435520172,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.8583027124404907,0.2899463176727295,0.2035652846097946,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8932949900627136,0.3268107175827026,0.3102505207061767,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8286553621292114,0.2589935660362243,1.1704931259155271,291.15447998046875,291.0357360839844,289.2421264648437,286.6461181640625,291.1399841308594,297.29742431640625,291.15362548828125,1.0,0.5008831024169922,1.0,1.0,0.2931408882141113,1.0,-2.7275400161743164,2.0857529640197754,0.641787052154541,1.4690606594085691,0.0,0.0,0.0,99.1651611328125,140.0,-26.40196418762207,-0.0,1616.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.8249383568763733,0.2734937071800232,0.2474066615104675,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9021347165107728,0.3602588474750519,0.3420107662677765,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8404889702796936,0.2906778454780578,0.2042984366416931,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8736571669578552,0.3276869058609009,0.3113792538642883,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8112896084785461,0.2590881288051605,1.172361969947815,291.14434814453125,291.0328063964844,289.2445068359375,286.6400451660156,291.12939453125,297.29443359375,291.1434631347656,1.0,0.5069566965103149,1.0,1.0,0.291519820690155,1.0,-2.734261989593506,2.094865798950196,0.6393961906433105,1.476629376411438,0.0,0.0,0.0,106.8189926147461,140.0,-27.318267822265625,-0.0,1662.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.809225857257843,0.2739613950252533,0.2481275349855423,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.883751630783081,0.3611689805984497,0.3431708216667175,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.824944257736206,0.2913874685764313,0.2050265818834304,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.8564527630805969,0.3285397887229919,0.3125000596046448,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.7944322228431702,0.2591582536697387,1.1741878986358645,291.135009765625,291.0303955078125,289.2464599609375,286.6347045898437,291.1218566894531,297.29156494140625,291.13433837890625,1.0,0.5132144093513489,1.0,1.0,0.2903552651405334,1.0,-2.740938663482666,2.1027815341949463,0.6381571888923645,1.4830175638198853,0.0,0.0,0.0,114.85334777832033,143.0,-26.051393508911133,-0.0,1709.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.790250837802887,0.2748573422431946,0.2493313997983932,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8636798858642578,0.3629976511001587,0.3453007638454437,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.8071733713150024,0.2927663028240204,0.2062990069389343,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.8380221724510193,0.3301986455917358,0.3144875168800354,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.7750563025474548,0.259247213602066,1.1766146421432495,291.1187438964844,291.027099609375,289.2491149902344,286.6261901855469,291.1061706542969,297.2861633300781,291.1180419921875,1.0,0.5214487910270691,1.0,1.0,0.2880261540412903,1.0,-2.751782417297364,2.1167352199554443,0.635047197341919,1.4945193529129028,0.0,0.0,0.0,125.73381042480467,131.0,-23.81970977783203,-0.0,1776.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.790250837802887,0.2748573422431946,0.2493313997983932,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8636798858642578,0.3629976511001587,0.3453007638454437,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.8071733713150024,0.2927663028240204,0.2062990069389343,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.8380221724510193,0.3301986455917358,0.3144875168800354,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.7750563025474548,0.259247213602066,1.1766146421432495,291.1187438964844,291.027099609375,289.2491149902344,286.6261901855469,291.1061706542969,297.2861633300781,291.1180419921875,1.0,0.5214487910270691,1.0,1.0,0.2880261540412903,1.0,-2.751782417297364,2.1167352199554443,0.635047197341919,1.4945193529129028,0.0,0.0,0.0,125.73381042480467,131.0,-23.81970977783203,-0.0,1776.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.7887433171272278,0.2757395803928375,0.2501717209815979,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.862592875957489,0.3648320436477661,0.34707772731781,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8060369491577148,0.2941246330738067,0.2072850167751312,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8370004892349243,0.33182492852211,0.316076785326004,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.7728357911109924,0.2593032717704773,1.1771423816680908,291.1016540527344,291.0260009765625,289.25,286.620849609375,291.0885009765625,297.2814636230469,291.10089111328125,1.0,0.5229145288467407,1.0,1.0,0.2856970429420471,1.0,-2.7586612701416016,2.127959012985229,0.6307023763656616,1.504196047782898,0.0,0.0,0.0,127.3560791015625,119.0,-24.102108001708984,-0.0,1794.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.7887433171272278,0.2757395803928375,0.2501717209815979,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.862592875957489,0.3648320436477661,0.34707772731781,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8060369491577148,0.2941246330738067,0.2072850167751312,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8370004892349243,0.33182492852211,0.316076785326004,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.7728357911109924,0.2593032717704773,1.1771423816680908,291.1016540527344,291.0260009765625,289.25,286.620849609375,291.0885009765625,297.2814636230469,291.10089111328125,1.0,0.5229145288467407,1.0,1.0,0.2856970429420471,1.0,-2.7586612701416016,2.127959012985229,0.6307023763656616,1.504196047782898,0.0,0.0,0.0,127.3560791015625,119.0,-24.102108001708984,-0.0,1794.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.7906749248504639,0.2743546664714813,0.2493223845958709,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.8655815124511719,0.3643185198307037,0.3470365405082702,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.8084192276000977,0.293130487203598,0.2069198489189148,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.8395530581474304,0.3310636281967163,0.3158134222030639,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.7736595869064331,0.2568341791629791,1.1684893369674685,291.0838317871094,291.0260009765625,289.25,286.6183776855469,291.0694885253906,297.25592041015625,291.0829162597656,1.0,0.5197224617004395,1.0,1.0,0.2844333052635193,1.0,-2.7464582920074463,2.1230123043060303,0.623445987701416,1.5021942853927612,0.0,0.0,0.0,125.31446838378906,107.0,-25.07201385498047,-0.0,1766.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.7906749248504639,0.2743546664714813,0.2493223845958709,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.8655815124511719,0.3643185198307037,0.3470365405082702,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.8084192276000977,0.293130487203598,0.2069198489189148,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.8395530581474304,0.3310636281967163,0.3158134222030639,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.7736595869064331,0.2568341791629791,1.1684893369674685,291.0838317871094,291.0260009765625,289.25,286.6183776855469,291.0694885253906,297.25592041015625,291.0829162597656,1.0,0.5197224617004395,1.0,1.0,0.2844333052635193,1.0,-2.7464582920074463,2.1230123043060303,0.623445987701416,1.5021942853927612,0.0,0.0,0.0,125.31446838378906,107.0,-25.07201385498047,-0.0,1766.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.800271213054657,0.2737941741943359,0.2484527230262756,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8767455816268921,0.3645117282867431,0.3468517661094665,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.8179798126220703,0.2928560078144073,0.2064553648233413,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.849565327167511,0.3309869468212127,0.3153768479824066,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.7815633416175842,0.2549320757389068,1.1583212614059448,291.0661315917969,291.0260009765625,289.25,286.6181945800781,291.0526428222656,297.240966796875,291.0653381347656,1.0,0.5136422514915466,1.0,1.0,0.283169537782669,1.0,-2.731884956359864,2.11633038520813,0.6155546307563782,1.498674392700195,0.0,0.0,0.0,119.1559829711914,95.0,-24.40016746520996,-0.0,1716.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.800271213054657,0.2737941741943359,0.2484527230262756,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8767455816268921,0.3645117282867431,0.3468517661094665,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.8179798126220703,0.2928560078144073,0.2064553648233413,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.849565327167511,0.3309869468212127,0.3153768479824066,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.7815633416175842,0.2549320757389068,1.1583212614059448,291.0661315917969,291.0260009765625,289.25,286.6181945800781,291.0526428222656,297.240966796875,291.0653381347656,1.0,0.5136422514915466,1.0,1.0,0.283169537782669,1.0,-2.731884956359864,2.11633038520813,0.6155546307563782,1.498674392700195,0.0,0.0,0.0,119.1559829711914,95.0,-24.40016746520996,-0.0,1716.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.8080804347991943,0.2737032771110534,0.2481715381145477,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.8856779932975769,0.3647833466529846,0.3468997180461883,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8254324793815613,0.2928985357284546,0.2063304334878921,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8577089309692383,0.3311242163181305,0.3152978420257568,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.788483738899231,0.2541579306125641,1.1538575887680054,291.0580444335937,291.0260009765625,289.25,286.6189270019531,291.0451354980469,297.236083984375,291.0572814941406,1.0,0.5100162625312805,1.0,1.0,0.2825376689434051,1.0,-2.7259938716888428,2.1139512062072754,0.6120426654815674,1.49756920337677,0.0,0.0,0.0,114.9135971069336,95.0,-23.47137451171875,-0.0,1687.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8172351717948914,0.2736941277980804,0.2479559630155563,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8966734409332275,0.3651357293128967,0.3470132648944855,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8345391154289246,0.2930248379707336,0.206256166100502,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.867885410785675,0.3313441574573517,0.3152860105037689,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.797211229801178,0.2534771859645843,1.1497485637664795,291.0517272949219,291.0260009765625,289.25,286.62017822265625,291.04229736328125,297.2323608398437,291.05133056640625,1.0,0.5061496496200562,1.0,1.0,0.2825012505054474,1.0,-2.7208282947540283,2.11055064201355,0.6102778315544128,1.4952888488769531,0.0,0.0,0.0,110.18395233154295,83.0,-19.696590423583984,-0.0,1658.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8403103351593018,0.2738727927207947,0.2476789802312851,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9273924231529236,0.3660429418087005,0.3474047183990478,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8589562177658081,0.2934888303279876,0.2062355428934097,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8950909972190857,0.331991970539093,0.3154320120811462,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8196921944618225,0.2523646354675293,1.1425089836120603,291.0447082519531,291.0260009765625,289.25,286.6241760253906,291.0386657714844,297.2275695800781,291.0444030761719,1.0,0.4979504644870758,1.0,1.0,0.2824284136295318,1.0,-2.712414264678955,2.1048779487609863,0.607536256313324,1.4914329051971436,0.0,0.0,0.0,99.7236785888672,71.0,-12.314017295837402,-0.0,1597.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
