time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8403103351593018,0.2738727927207947,0.2476789802312851,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9273924231529236,0.3660429418087005,0.3474047183990478,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8589562177658081,0.2934888303279876,0.2062355428934097,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8950909972190857,0.331991970539093,0.3154320120811462,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8196921944618225,0.2523646354675293,1.1425089836120603,291.0447082519531,291.0260009765625,289.25,286.6241760253906,291.0386657714844,297.2275695800781,291.0444030761719,1.0,0.4979504644870758,1.0,1.0,0.2824284136295318,1.0,-2.712414264678955,2.1048779487609863,0.607536256313324,1.4914329051971436,0.0,0.0,0.0,99.7236785888672,71.0,-12.314017295837402,-0.0,1597.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8740586042404175,0.2742327451705932,0.2475522309541702,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.9699087142944336,0.3671451210975647,0.3479653894901275,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.894968569278717,0.2941607236862182,0.2063488960266113,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.9366040229797364,0.3328421711921692,0.3157543540000915,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.849989116191864,0.2515130639076233,1.1363662481307983,291.0400085449219,291.0260009765625,289.25,286.6300354003906,291.0360107421875,297.22509765625,291.039794921875,1.0,0.4894086122512817,1.0,1.0,0.2823555767536163,1.0,-2.706075668334961,2.100653886795044,0.6054218411445618,1.488569259643555,0.0,0.0,0.0,88.46556854248047,59.0,-7.962117671966553,-0.0,1536.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8740586042404175,0.2742327451705932,0.2475522309541702,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.9699087142944336,0.3671451210975647,0.3479653894901275,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.894968569278717,0.2941607236862182,0.2063488960266113,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.9366040229797364,0.3328421711921692,0.3157543540000915,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.849989116191864,0.2515130639076233,1.1363662481307983,291.0400085449219,291.0260009765625,289.25,286.6300354003906,291.0360107421875,297.22509765625,291.039794921875,1.0,0.4894086122512817,1.0,1.0,0.2823555767536163,1.0,-2.706075668334961,2.100653886795044,0.6054218411445618,1.488569259643555,0.0,0.0,0.0,88.46556854248047,59.0,-7.962117671966553,-0.0,1536.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9163684248924256,0.2746888399124145,0.2475939840078354,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9990000128746032,0.3685333132743835,0.3391427993774414,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9416632056236268,0.294955164194107,0.206612154841423,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9818667769432068,0.3338078260421753,0.3162733316421509,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8879399299621582,0.2508293688297272,1.131401538848877,291.0400390625,291.0260009765625,289.25,286.6376037597656,291.0373840332031,297.2243347167969,291.03985595703125,1.0,0.4801996648311615,1.0,1.0,0.282997578382492,1.0,-2.690526008605957,2.088063955307007,0.6024619936943054,1.4798078536987305,0.0,0.0,0.0,78.38301849365234,62.0,-2.379805326461792,-0.0,1468.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9163684248924256,0.2746888399124145,0.2475939840078354,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9990000128746032,0.3685333132743835,0.3391427993774414,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9416632056236268,0.294955164194107,0.206612154841423,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9818667769432068,0.3338078260421753,0.3162733316421509,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.8879399299621582,0.2508293688297272,1.131401538848877,291.0400390625,291.0260009765625,289.25,286.6376037597656,291.0373840332031,297.2243347167969,291.03985595703125,1.0,0.4801996648311615,1.0,1.0,0.282997578382492,1.0,-2.690526008605957,2.088063955307007,0.6024619936943054,1.4798078536987305,0.0,0.0,0.0,78.38301849365234,62.0,-2.379805326461792,-0.0,1468.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.9369927644729614,0.2751957178115845,0.2479073852300644,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.9990000128746032,0.3717789351940155,0.3206320703029632,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.961950421333313,0.2958278954029083,0.2071051597595214,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.9973734021186828,0.3348456025123596,0.3170971870422363,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.9043303728103638,0.2502715587615967,1.12811017036438,291.0389099121094,291.0260009765625,289.25,286.646728515625,291.0384521484375,297.232177734375,291.03887939453125,1.0,0.4743323624134063,1.0,1.0,0.2836395800113678,1.0,-2.6662628650665283,2.069427728652954,0.596835196018219,1.4663301706314087,0.0,0.0,0.0,74.24813842773438,80.0,-0.8838825821876526,-0.0,1417.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.9369927644729614,0.2751957178115845,0.2479073852300644,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.9990000128746032,0.3717789351940155,0.3206320703029632,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.961950421333313,0.2958278954029083,0.2071051597595214,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.9973734021186828,0.3348456025123596,0.3170971870422363,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.9043303728103638,0.2502715587615967,1.12811017036438,291.0389099121094,291.0260009765625,289.25,286.646728515625,291.0384521484375,297.232177734375,291.03887939453125,1.0,0.4743323624134063,1.0,1.0,0.2836395800113678,1.0,-2.6662628650665283,2.069427728652954,0.596835196018219,1.4663301706314087,0.0,0.0,0.0,74.24813842773438,80.0,-0.8838825821876526,-0.0,1417.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9375954866409302,0.2754919528961181,0.2481555193662643,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9990000128746032,0.3736444413661957,0.3204176127910614,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9626911282539368,0.2963181138038635,0.207430362701416,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.9979245662689208,0.3354164958000183,0.3176126778125763,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.90424907207489,0.2500681281089782,1.1270664930343628,291.0397033691406,291.0260009765625,289.25,286.6518249511719,291.0419006347656,297.2374572753906,291.0399169921875,1.0,0.4746966361999511,1.0,1.0,0.2839605808258056,1.0,-2.666041612625122,2.068453073501587,0.5975885391235352,1.4650899171829224,0.0,0.0,0.0,74.18872833251953,80.0,1.4722249507904053,-0.0,1416.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9318172335624696,0.2758103609085083,0.2484662979841232,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.3751624226570129,0.3259835541248321,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9575351476669312,0.2968376576900482,0.2078093439340591,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9941525459289552,0.3360146582126617,0.3182012438774109,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.898724377155304,0.2499048262834549,1.1264262199401855,291.04229736328125,291.0260009765625,289.25,286.6572570800781,291.0464172363281,297.2409973144531,291.0426330566406,1.0,0.476792961359024,1.0,1.0,0.284221351146698,1.0,-2.6734836101531982,2.0729544162750244,0.600529134273529,1.4677650928497314,0.0,0.0,0.0,75.404541015625,98.0,4.506077289581299,-0.0,1432.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.9079068303108216,0.2764886915683746,0.2492211908102035,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.3765625655651092,0.349941998720169,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9339579939842224,0.2979366481304168,0.208684504032135,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.975649893283844,0.337267130613327,0.3195305466651916,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.8770618438720703,0.2496483325958252,1.1259831190109253,291.05010986328125,291.0260009765625,289.25,286.6690673828125,291.0574645996094,297.2399597167969,291.0506896972656,1.0,0.4853080213069916,1.0,1.0,0.284742921590805,1.0,-2.7052769660949707,2.09374475479126,0.61153244972229,1.481187343597412,0.0,0.0,0.0,80.84777069091797,116.0,9.754244804382324,-0.0,1500.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.9079068303108216,0.2764886915683746,0.2492211908102035,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.3765625655651092,0.349941998720169,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9339579939842224,0.2979366481304168,0.208684504032135,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.975649893283844,0.337267130613327,0.3195305466651916,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.8770618438720703,0.2496483325958252,1.1259831190109253,291.05010986328125,291.0260009765625,289.25,286.6690673828125,291.0574645996094,297.2399597167969,291.0506896972656,1.0,0.4853080213069916,1.0,1.0,0.284742921590805,1.0,-2.7052769660949707,2.09374475479126,0.61153244972229,1.481187343597412,0.0,0.0,0.0,80.84777069091797,116.0,9.754244804382324,-0.0,1500.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8593210577964783,0.2770982384681701,0.2502767145633697,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.958244800567627,0.3765313923358917,0.357229620218277,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8811970949172974,0.2989872694015503,0.2098084092140197,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9204264283180236,0.3384684026241302,0.3211933970451355,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8313823938369751,0.2493308037519455,1.127108097076416,291.0584716796875,291.0260009765625,289.25,286.6820068359375,291.0630187988281,297.2310791015625,291.0587158203125,1.0,0.4962926805019378,1.0,1.0,0.2852644920349121,1.0,-2.7185652256011963,2.10151481628418,0.6170504689216614,1.486477017402649,0.0,0.0,0.0,94.21127319335938,134.0,9.632098197937012,-0.0,1581.9520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8593210577964783,0.2770982384681701,0.2502767145633697,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.958244800567627,0.3765313923358917,0.357229620218277,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8811970949172974,0.2989872694015503,0.2098084092140197,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9204264283180236,0.3384684026241302,0.3211933970451355,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8313823938369751,0.2493308037519455,1.127108097076416,291.0584716796875,291.0260009765625,289.25,286.6820068359375,291.0630187988281,297.2310791015625,291.0587158203125,1.0,0.4962926805019378,1.0,1.0,0.2852644920349121,1.0,-2.7185652256011963,2.10151481628418,0.6170504689216614,1.486477017402649,0.0,0.0,0.0,94.21127319335938,134.0,9.632098197937012,-0.0,1581.9520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.8217654824256897,0.277649313211441,0.2513527572154999,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.908013105392456,0.3772103786468506,0.3583215773105621,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.841524600982666,0.2999981939792633,0.2109618484973907,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8760594129562378,0.3396281898021698,0.3228948712348938,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.7931826114654541,0.2489703595638275,1.1283855438232422,291.0625,291.0260009765625,289.25,286.6958923339844,291.0661926269531,297.2264404296875,291.0627136230469,1.0,0.5081418752670288,1.0,1.0,0.2855447232723236,1.0,-2.7276086807250977,2.1070449352264404,0.6205636262893677,1.4898316860198977,0.0,0.0,0.0,109.91255950927734,137.0,6.815200805664063,-0.0,1667.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.8217654824256897,0.277649313211441,0.2513527572154999,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.908013105392456,0.3772103786468506,0.3583215773105621,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.841524600982666,0.2999981939792633,0.2109618484973907,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8760594129562378,0.3396281898021698,0.3228948712348938,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.7931826114654541,0.2489703595638275,1.1283855438232422,291.0625,291.0260009765625,289.25,286.6958923339844,291.0661926269531,297.2264404296875,291.0627136230469,1.0,0.5081418752670288,1.0,1.0,0.2855447232723236,1.0,-2.7276086807250977,2.1070449352264404,0.6205636262893677,1.4898316860198977,0.0,0.0,0.0,109.91255950927734,137.0,6.815200805664063,-0.0,1667.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.801228940486908,0.2781694531440735,0.2522220015525818,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8841387033462524,0.3782475292682647,0.3596513867378235,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8217770457267761,0.3009890615940094,0.211963802576065,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8541401624679565,0.3407619297504425,0.3243869245052337,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.7716885805130005,0.2485942840576172,1.1287087202072144,291.0661926269531,291.0260009765625,289.25,286.71063232421875,291.0692138671875,297.2239685058594,291.0663452148437,1.0,0.5158371329307556,1.0,1.0,0.2858249843120575,1.0,-2.7336392402648926,2.110473394393921,0.623166024684906,1.491919755935669,0.0,0.0,0.0,120.83049774169922,140.0,5.51371955871582,-0.0,1726.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.801228940486908,0.2781694531440735,0.2522220015525818,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8841387033462524,0.3782475292682647,0.3596513867378235,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8217770457267761,0.3009890615940094,0.211963802576065,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8541401624679565,0.3407619297504425,0.3243869245052337,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.7716885805130005,0.2485942840576172,1.1287087202072144,291.0661926269531,291.0260009765625,289.25,286.71063232421875,291.0692138671875,297.2239685058594,291.0663452148437,1.0,0.5158371329307556,1.0,1.0,0.2858249843120575,1.0,-2.7336392402648926,2.110473394393921,0.623166024684906,1.491919755935669,0.0,0.0,0.0,120.83049774169922,140.0,5.51371955871582,-0.0,1726.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.794215977191925,0.2784323990345001,0.252605527639389,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.8765829205513,0.3788380622863769,0.3603450059890747,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8153386116027832,0.3014889359474182,0.2124264687299728,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.8472740650177002,0.3413296639919281,0.3250779807567596,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.7646879553794861,0.2484120279550552,1.1286301612854004,291.06787109375,291.0260009765625,289.25,286.71826171875,291.0707092285156,297.2232360839844,291.0680236816406,1.0,0.5188114047050476,1.0,1.0,0.2859651148319244,1.0,-2.736226320266724,2.111889839172364,0.6243364810943604,1.492750644683838,0.0,0.0,0.0,124.9228057861328,140.0,5.124547004699707,-0.0,1749.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.7886148691177368,0.2786987125873565,0.2529701590538025,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8706507086753845,0.3794564604759216,0.3610479533672333,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8100919127464294,0.3019932508468628,0.212875097990036,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8418981432914734,0.3418994545936584,0.3257477283477783,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.7590962648391724,0.2482354938983917,1.1284661293029783,291.06890869140625,291.0260009765625,289.25,286.7260131835937,291.0704040527344,297.2226867675781,291.0689392089844,1.0,0.5213795900344849,1.0,1.0,0.2858494520187378,1.0,-2.738656520843506,2.113855361938477,0.6248010993003845,1.4941624402999878,0.0,0.0,0.0,128.42550659179688,128.0,3.6842877864837646,-0.0,1769.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7897446751594543,0.2792432308197021,0.2534382343292236,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8722889423370361,0.3807432353496551,0.3622273504734039,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8115749955177307,0.3030155897140503,0.2135710418224334,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8433854579925537,0.3430439829826355,0.3268071115016937,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.7593221664428711,0.2479007989168167,1.1268657445907593,291.0687866210937,291.0260009765625,289.25,286.741943359375,291.0688781738281,297.2220458984375,291.0687561035156,1.0,0.5210278034210205,1.0,1.0,0.2856181561946869,1.0,-2.740825891494751,2.115999460220337,0.6248263716697693,1.495836853981018,0.0,0.0,0.0,128.1380157470703,116.0,0.765733003616333,-0.0,1771.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7897446751594543,0.2792432308197021,0.2534382343292236,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8722889423370361,0.3807432353496551,0.3622273504734039,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8115749955177307,0.3030155897140503,0.2135710418224334,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8433854579925537,0.3430439829826355,0.3268071115016937,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.7593221664428711,0.2479007989168167,1.1268657445907593,291.0687866210937,291.0260009765625,289.25,286.741943359375,291.0688781738281,297.2220458984375,291.0687561035156,1.0,0.5210278034210205,1.0,1.0,0.2856181561946869,1.0,-2.740825891494751,2.115999460220337,0.6248263716697693,1.495836853981018,0.0,0.0,0.0,128.1380157470703,116.0,0.765733003616333,-0.0,1771.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.7994716167449951,0.2798280715942383,0.2537551820278168,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8833988308906555,0.3820865452289581,0.3632708489894867,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8212109804153442,0.304078459739685,0.2141497135162353,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8534972071647644,0.3442159593105316,0.3276955783367157,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.767510712146759,0.2476127296686172,1.1245386600494385,291.0677795410156,291.0260009765625,289.25,286.7582702636719,291.06707763671875,297.221923828125,291.0677185058594,1.0,0.5175177454948425,1.0,1.0,0.285386860370636,1.0,-2.7414283752441406,2.1170573234558105,0.6243709921836853,1.4967457056045532,0.0,0.0,0.0,122.92150115966795,104.0,-0.8840091228485107,-0.0,1748.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.7994716167449951,0.2798280715942383,0.2537551820278168,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8833988308906555,0.3820865452289581,0.3632708489894867,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8212109804153442,0.304078459739685,0.2141497135162353,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8534972071647644,0.3442159593105316,0.3276955783367157,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.767510712146759,0.2476127296686172,1.1245386600494385,291.0677795410156,291.0260009765625,289.25,286.7582702636719,291.06707763671875,297.221923828125,291.0677185058594,1.0,0.5175177454948425,1.0,1.0,0.285386860370636,1.0,-2.7414283752441406,2.1170573234558105,0.6243709921836853,1.4967457056045532,0.0,0.0,0.0,122.92150115966795,104.0,-0.8840091228485107,-0.0,1748.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.815294086933136,0.2804546952247619,0.2540062367916107,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9018890261650084,0.3834726512432098,0.3642483651638031,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.8367400765419006,0.3051854968070984,0.2146783024072647,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.8706466555595398,0.3454198539257049,0.3285044133663177,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.7820281386375427,0.2473769187927246,1.1219239234924316,291.06591796875,291.0260009765625,289.25,286.7748107910156,291.06451416015625,297.2221984863281,291.0658264160156,1.0,0.5121195912361145,1.0,1.0,0.2850587069988251,1.0,-2.74137020111084,2.1179139614105225,0.6234561800956726,1.4975937604904177,0.0,0.0,0.0,114.90803527832033,92.0,-2.224979877471924,-0.0,1710.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.815294086933136,0.2804546952247619,0.2540062367916107,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.9018890261650084,0.3834726512432098,0.3642483651638031,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.8367400765419006,0.3051854968070984,0.2146783024072647,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.8706466555595398,0.3454198539257049,0.3285044133663177,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.7820281386375427,0.2473769187927246,1.1219239234924316,291.06591796875,291.0260009765625,289.25,286.7748107910156,291.06451416015625,297.2221984863281,291.0658264160156,1.0,0.5121195912361145,1.0,1.0,0.2850587069988251,1.0,-2.74137020111084,2.1179139614105225,0.6234561800956726,1.4975937604904177,0.0,0.0,0.0,114.90803527832033,92.0,-2.224979877471924,-0.0,1710.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.836044430732727,0.2811172008514404,0.2542299330234527,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.9301506280899048,0.3848907351493835,0.3651940822601318,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8590068221092224,0.3063332140445709,0.2151885479688644,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8952881693840027,0.346653014421463,0.3292774856090545,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.802988588809967,0.247191235423088,1.1192333698272705,291.0636291503906,291.0260009765625,289.25,286.7914428710937,291.0619201660156,297.2227783203125,291.0635070800781,1.0,0.505603015422821,1.0,1.0,0.2847305834293365,1.0,-2.741084337234497,2.1186206340789795,0.622463583946228,1.4983400106430054,0.0,0.0,0.0,105.26344299316406,80.0,-2.949230909347534,-0.0,1665.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.836044430732727,0.2811172008514404,0.2542299330234527,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.9301506280899048,0.3848907351493835,0.3651940822601318,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8590068221092224,0.3063332140445709,0.2151885479688644,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8952881693840027,0.346653014421463,0.3292774856090545,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.802988588809967,0.247191235423088,1.1192333698272705,291.0636291503906,291.0260009765625,289.25,286.7914428710937,291.0619201660156,297.2227783203125,291.0635070800781,1.0,0.505603015422821,1.0,1.0,0.2847305834293365,1.0,-2.741084337234497,2.1186206340789795,0.622463583946228,1.4983400106430054,0.0,0.0,0.0,105.26344299316406,80.0,-2.949230909347534,-0.0,1665.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.8492255806922913,0.2814606130123138,0.2543383538722992,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.9481869339942932,0.3856100142002105,0.3656615614891052,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.8734806776046753,0.3069214820861816,0.21544249355793,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.911209523677826,0.3472799658775329,0.3296584784984588,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.8157795071601868,0.2471163421869278,1.117896556854248,291.0624084472656,291.0260009765625,289.25,286.7997436523437,291.0606384277344,297.2231140136719,291.06231689453125,1.0,0.5020701289176941,1.0,1.0,0.2845664918422699,1.0,-2.740932941436768,2.1189680099487305,0.6219648122787476,1.4987084865570068,0.0,0.0,0.0,100.0491714477539,80.0,-3.1436095237731934,-0.0,1640.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.8651085495948792,0.2818114757537842,0.2544469833374023,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.9675934910774232,0.3863354325294494,0.3661280274391174,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.890723705291748,0.3075188398361206,0.2156976759433746,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.931568205356598,0.347913384437561,0.3300387263298034,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.8299289345741272,0.2470526546239853,1.1165777444839478,291.0613708496094,291.0260009765625,289.25,286.8080139160156,291.0599060058594,297.2235107421875,291.0613098144531,1.0,0.4984119534492492,1.0,1.0,0.2844782471656799,1.0,-2.740802764892578,2.1191351413726807,0.6216676831245422,1.498892307281494,0.0,0.0,0.0,94.66065979003906,68.0,-2.9224915504455566,-0.0,1615.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9036125540733336,0.282524049282074,0.2547065317630768,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9990000128746032,0.3878519237041473,0.3624410331249237,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.934135675430298,0.3087290227413177,0.2162442356348037,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9755563735961914,0.3491882383823395,0.3308410942554474,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8637309074401855,0.2469461113214492,1.114198088645935,291.0601806640625,291.0260009765625,289.25,286.8243713378906,291.05780029296875,297.22442626953125,291.06005859375,1.0,0.490576833486557,1.0,1.0,0.2843017578125,1.0,-2.735466718673706,2.1158454418182373,0.6196211576461792,1.4971987009048462,0.0,0.0,0.0,84.34211730957031,71.0,-2.359660148620605,-0.0,1559.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9036125540733336,0.282524049282074,0.2547065317630768,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9990000128746032,0.3878519237041473,0.3624410331249237,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.934135675430298,0.3087290227413177,0.2162442356348037,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9755563735961914,0.3491882383823395,0.3308410942554474,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8637309074401855,0.2469461113214492,1.114198088645935,291.0601806640625,291.0260009765625,289.25,286.8243713378906,291.05780029296875,297.22442626953125,291.06005859375,1.0,0.490576833486557,1.0,1.0,0.2843017578125,1.0,-2.735466718673706,2.1158454418182373,0.6196211576461792,1.4971987009048462,0.0,0.0,0.0,84.34211730957031,71.0,-2.359660148620605,-0.0,1559.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.9195511341094972,0.283206045627594,0.2552062571048736,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.9990000128746032,0.3906890153884887,0.3464313745498657,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.95147043466568,0.3099204301834106,0.216984361410141,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.9893171191215516,0.3504372239112854,0.3318981528282165,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8766399621963501,0.2468343824148178,1.1131060123443604,291.0562438964844,291.0260009765625,289.25,286.84039306640625,291.0535583496094,297.2305603027344,291.0560607910156,1.0,0.4859719574451446,1.0,1.0,0.28412526845932,1.0,-2.717665195465088,2.103956699371338,0.6137085556983948,1.488980412483215,0.0,0.0,0.0,80.65422821044922,89.0,-4.326194763183594,-0.0,1517.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.9195511341094972,0.283206045627594,0.2552062571048736,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.9990000128746032,0.3906890153884887,0.3464313745498657,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.95147043466568,0.3099204301834106,0.216984361410141,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.9893171191215516,0.3504372239112854,0.3318981528282165,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8766399621963501,0.2468343824148178,1.1131060123443604,291.0562438964844,291.0260009765625,289.25,286.84039306640625,291.0535583496094,297.2305603027344,291.0560607910156,1.0,0.4859719574451446,1.0,1.0,0.28412526845932,1.0,-2.717665195465088,2.103956699371338,0.6137085556983948,1.488980412483215,0.0,0.0,0.0,80.65422821044922,89.0,-4.326194763183594,-0.0,1517.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.913463294506073,0.2839399874210357,0.2558976411819458,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.3936265707015991,0.3534570038318634,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.9458663463592528,0.3111812472343445,0.2178849428892135,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.9848894476890564,0.3517498672008514,0.3331664502620697,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.8707320690155029,0.2468169778585434,1.1131569147109983,291.05548095703125,291.0260009765625,289.25,286.8558959960937,291.0566711425781,297.2373962402344,291.0556640625,1.0,0.4894230365753174,1.0,1.0,0.284041166305542,1.0,-2.7295703887939453,2.1125590801239014,0.617011308670044,1.49446702003479,0.0,0.0,0.0,82.37520599365234,107.0,-0.6178863048553467,-0.0,1541.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.913463294506073,0.2839399874210357,0.2558976411819458,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.3936265707015991,0.3534570038318634,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.9458663463592528,0.3111812472343445,0.2178849428892135,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.9848894476890564,0.3517498672008514,0.3331664502620697,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.8707320690155029,0.2468169778585434,1.1131569147109983,291.05548095703125,291.0260009765625,289.25,286.8558959960937,291.0566711425781,297.2373962402344,291.0556640625,1.0,0.4894230365753174,1.0,1.0,0.284041166305542,1.0,-2.7295703887939453,2.1125590801239014,0.617011308670044,1.49446702003479,0.0,0.0,0.0,82.37520599365234,107.0,-0.6178863048553467,-0.0,1541.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8895342350006104,0.2846884429454803,0.2567827403545379,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9945584535598756,0.3946457505226135,0.3739562034606933,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9192237854003906,0.3124728500843048,0.2189478427171707,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9621046185493468,0.3530886769294739,0.3346495330333709,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8487032055854797,0.2468315660953521,1.1142934560775757,291.0592956542969,291.0260009765625,289.25,286.87078857421875,291.062255859375,297.2349853515625,291.05963134765625,1.0,0.498410552740097,1.0,1.0,0.2839570939540863,1.0,-2.7597343921661377,2.133801221847534,0.625933051109314,1.5091747045516968,0.0,0.0,0.0,89.18707275390625,125.0,3.924695253372192,-0.0,1616.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
