time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8895342350006104,0.2846884429454803,0.2567827403545379,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9945584535598756,0.3946457505226135,0.3739562034606933,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9192237854003906,0.3124728500843048,0.2189478427171707,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9621046185493468,0.3530886769294739,0.3346495330333709,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8487032055854797,0.2468315660953521,1.1142934560775757,291.0592956542969,291.0260009765625,289.25,286.87078857421875,291.062255859375,297.2349853515625,291.05963134765625,1.0,0.498410552740097,1.0,1.0,0.2839570939540863,1.0,-2.7597343921661377,2.133801221847534,0.625933051109314,1.5091747045516968,0.0,0.0,0.0,89.18707275390625,125.0,3.924695253372192,-0.0,1616.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.8669255375862122,0.2850155234336853,0.2573398351669311,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.9730308055877686,0.3948370218276977,0.3743809461593628,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.894644021987915,0.3130771815776825,0.219572365283966,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.9357133507728576,0.3537157773971557,0.335516095161438,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.8283735513687134,0.2467894554138183,1.1154311895370483,291.0606384277344,291.0260009765625,289.25,286.8779602050781,291.0621337890625,297.2318115234375,291.0606689453125,1.0,0.5035887956619263,1.0,1.0,0.2839150428771972,1.0,-2.764049768447876,2.1369338035583496,0.6271159648895264,1.5112971067428589,0.0,0.0,0.0,95.95206451416016,125.0,3.099966049194336,-0.0,1655.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.8471487760543823,0.2853283584117889,0.257894366979599,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.9494143724441528,0.3951902091503143,0.3749218583106994,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.8735729455947876,0.3136711120605469,0.2201976329088211,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.9107605814933776,0.3543320894241333,0.3363834023475647,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.809807300567627,0.2467337250709533,1.116552710533142,291.0611877441406,291.0260009765625,289.25,286.8848876953125,291.0628662109375,297.2295837402344,291.0613098144531,1.0,0.5091051459312439,1.0,1.0,0.2839589118957519,1.0,-2.768507480621338,2.139939069747925,0.6285682916641235,1.5132895708084106,0.0,0.0,0.0,103.2686538696289,143.0,2.613108396530152,-0.0,1696.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.8148457407951355,0.285921961069107,0.2590133547782898,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9055101275444032,0.3961774110794067,0.3763772845268249,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.8393358588218689,0.3148352205753326,0.2214624285697937,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8728925585746765,0.3555386960506439,0.3381355702877044,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.7756707668304443,0.2465926706790924,1.1188558340072632,291.0631408691406,291.0260009765625,289.25,286.8980712890625,291.06494140625,297.2267761230469,291.0632629394531,1.0,0.5208278298377991,1.0,1.0,0.2840466499328613,1.0,-2.777994394302368,2.1463165283203125,0.6316778063774109,1.5175148248672483,0.0,0.0,0.0,119.07168579101562,146.0,2.745490074157715,-0.0,1785.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.8148457407951355,0.285921961069107,0.2590133547782898,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9055101275444032,0.3961774110794067,0.3763772845268249,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.8393358588218689,0.3148352205753326,0.2214624285697937,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8728925585746765,0.3555386960506439,0.3381355702877044,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.7756707668304443,0.2465926706790924,1.1188558340072632,291.0631408691406,291.0260009765625,289.25,286.8980712890625,291.06494140625,297.2267761230469,291.0632629394531,1.0,0.5208278298377991,1.0,1.0,0.2840466499328613,1.0,-2.777994394302368,2.1463165283203125,0.6316778063774109,1.5175148248672483,0.0,0.0,0.0,119.07168579101562,146.0,2.745490074157715,-0.0,1785.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.7963861227035522,0.2864930629730224,0.2599209547042846,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8846395611763,0.3973560035228729,0.37786465883255,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8220525979995728,0.3159822523593902,0.2225680500268936,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8536646962165833,0.3567221462726593,0.3396676182746887,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.7576132416725159,0.2464274615049362,1.1201049089431765,291.0652160644531,291.0260009765625,289.25,286.91015625,291.06689453125,297.2251281738281,291.0653381347656,1.0,0.5284937024116516,1.0,1.0,0.2841344177722931,1.0,-2.7855465412139893,2.1513378620147705,0.6342086791992188,1.5208581686019895,0.0,0.0,0.0,129.89125061035156,149.0,2.7811074256896973,-0.0,1848.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.7963861227035522,0.2864930629730224,0.2599209547042846,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8846395611763,0.3973560035228729,0.37786465883255,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8220525979995728,0.3159822523593902,0.2225680500268936,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8536646962165833,0.3567221462726593,0.3396676182746887,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.7576132416725159,0.2464274615049362,1.1201049089431765,291.0652160644531,291.0260009765625,289.25,286.91015625,291.06689453125,297.2251281738281,291.0653381347656,1.0,0.5284937024116516,1.0,1.0,0.2841344177722931,1.0,-2.7855465412139893,2.1513378620147705,0.6342086791992188,1.5208581686019895,0.0,0.0,0.0,129.89125061035156,149.0,2.7811074256896973,-0.0,1848.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7852169275283813,0.2870731353759765,0.2607102990150451,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8726030588150024,0.3986283242702484,0.3793299496173858,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.811771810054779,0.3171391189098358,0.2235825061798095,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8427562117576599,0.357906311750412,0.3410679996013641,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7470313310623169,0.2462670505046844,1.1207408905029297,291.0658874511719,291.0260009765625,289.25,286.9210510253906,291.06646728515625,297.2241516113281,291.06591796875,1.0,0.534052848815918,1.0,1.0,0.2839210927486419,1.0,-2.7919235229492188,2.156355142593384,0.635568380355835,1.524433732032776,0.0,0.0,0.0,137.41702270507812,137.0,1.1742454767227173,-0.0,1893.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7852169275283813,0.2870731353759765,0.2607102990150451,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8726030588150024,0.3986283242702484,0.3793299496173858,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.811771810054779,0.3171391189098358,0.2235825061798095,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8427562117576599,0.357906311750412,0.3410679996013641,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7470313310623169,0.2462670505046844,1.1207408905029297,291.0658874511719,291.0260009765625,289.25,286.9210510253906,291.06646728515625,297.2241516113281,291.06591796875,1.0,0.534052848815918,1.0,1.0,0.2839210927486419,1.0,-2.7919235229492188,2.156355142593384,0.635568380355835,1.524433732032776,0.0,0.0,0.0,137.41702270507812,137.0,1.1742454767227173,-0.0,1893.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.7866156697273254,0.2876721620559692,0.2612179815769195,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8744983077049255,0.3999480307102203,0.3805367946624756,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8135601878166199,0.3183144330978393,0.2243781983852386,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8444851040840149,0.3590980172157287,0.3421627283096313,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.7476387023925781,0.2461229711771011,1.119961857795715,291.0655822753906,291.0260009765625,289.25,286.9305725097656,291.0653686523437,297.2236328125,291.0655517578125,1.0,0.5337745547294617,1.0,1.0,0.2837077677249908,1.0,-2.795323371887207,2.159319400787353,0.6360040307044983,1.5266597270965576,0.0,0.0,0.0,136.98526000976562,125.0,-0.1375041157007217,-0.0,1897.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.7866156697273254,0.2876721620559692,0.2612179815769195,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8744983077049255,0.3999480307102203,0.3805367946624756,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8135601878166199,0.3183144330978393,0.2243781983852386,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8444851040840149,0.3590980172157287,0.3421627283096313,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.7476387023925781,0.2461229711771011,1.119961857795715,291.0655822753906,291.0260009765625,289.25,286.9305725097656,291.0653686523437,297.2236328125,291.0655517578125,1.0,0.5337745547294617,1.0,1.0,0.2837077677249908,1.0,-2.795323371887207,2.159319400787353,0.6360040307044983,1.5266597270965576,0.0,0.0,0.0,136.98526000976562,125.0,-0.1375041157007217,-0.0,1897.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.7904609441757202,0.2879892289638519,0.2614104747772217,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.8789281249046326,0.4006261825561523,0.38107830286026,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.81746906042099,0.318918377161026,0.2247274965047836,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.8485090732574463,0.3597052693367004,0.3426398336887359,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.7507162690162659,0.2460667192935943,1.1192570924758911,291.0651550292969,291.0260009765625,289.25,286.9347839355469,291.0647277832031,297.2236022949219,291.06512451171875,1.0,0.5323819518089294,1.0,1.0,0.2836011052131653,1.0,-2.7963523864746094,2.1603353023529053,0.6360170245170593,1.5274441242218018,0.0,0.0,0.0,134.74530029296875,125.0,-0.626502275466919,-0.0,1888.1644287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.7958990335464478,0.2883185148239136,0.2615809440612793,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.8851469159126282,0.4013153612613678,0.3815959095954895,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.8228175640106201,0.3195341229438782,0.2250592112541198,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.8541857600212097,0.3603211939334869,0.343090146780014,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.7552372813224792,0.2460226714611053,1.11844003200531,291.0645751953125,291.0260009765625,289.25,286.9385681152344,291.0637512207031,297.2236328125,291.06451416015625,1.0,0.5304043889045715,1.0,1.0,0.2834533452987671,1.0,-2.797137498855591,2.1612887382507324,0.6358486413955688,1.5282191038131714,0.0,0.0,0.0,131.6154327392578,113.0,-1.181267261505127,-0.0,1874.4710693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8108932375907898,0.289010226726532,0.2618829309940338,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.902449071407318,0.4027218222618103,0.3825857639312744,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8374540209770203,0.3207993805408478,0.2256923168897628,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8702402114868164,0.3615779280662536,0.3439411520957947,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7683659195899963,0.2459715604782104,1.116622805595398,291.0628967285156,291.0260009765625,289.25,286.9449462890625,291.0617370605469,297.2240295410156,291.0628356933594,1.0,0.5252092480659485,1.0,1.0,0.2831578254699707,1.0,-2.798290014266968,2.162919759750366,0.6353703737258911,1.5295867919921875,0.0,0.0,0.0,123.47703552246094,101.0,-2.0293328762054443,-0.0,1837.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8108932375907898,0.289010226726532,0.2618829309940338,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.902449071407318,0.4027218222618103,0.3825857639312744,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8374540209770203,0.3207993805408478,0.2256923168897628,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8702402114868164,0.3615779280662536,0.3439411520957947,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7683659195899963,0.2459715604782104,1.116622805595398,291.0628967285156,291.0260009765625,289.25,286.9449462890625,291.0617370605469,297.2240295410156,291.0628356933594,1.0,0.5252092480659485,1.0,1.0,0.2831578254699707,1.0,-2.798290014266968,2.162919759750366,0.6353703737258911,1.5295867919921875,0.0,0.0,0.0,123.47703552246094,101.0,-2.0293328762054443,-0.0,1837.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8300146460533142,0.2897407412528991,0.2621614933013916,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.928367555141449,0.4041600525379181,0.3835442364215851,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8580015897750854,0.3221064805984497,0.2263088524341583,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8928295373916626,0.3628652989864349,0.3447589576244354,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.7871735692024231,0.2459677010774612,1.1147223711013794,291.06103515625,291.0260009765625,289.25,286.94952392578125,291.0597229003906,297.22467041015625,291.0609741210937,1.0,0.5189481973648071,1.0,1.0,0.2828622758388519,1.0,-2.799216985702514,2.1643929481506348,0.6348239183425903,1.5308492183685305,0.0,0.0,0.0,113.74246215820312,89.0,-2.435763597488404,-0.0,1792.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8300146460533142,0.2897407412528991,0.2621614933013916,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.928367555141449,0.4041600525379181,0.3835442364215851,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8580015897750854,0.3221064805984497,0.2263088524341583,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.8928295373916626,0.3628652989864349,0.3447589576244354,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.7871735692024231,0.2459677010774612,1.1147223711013794,291.06103515625,291.0260009765625,289.25,286.94952392578125,291.0597229003906,297.22467041015625,291.0609741210937,1.0,0.5189481973648071,1.0,1.0,0.2828622758388519,1.0,-2.799216985702514,2.1643929481506348,0.6348239183425903,1.5308492183685305,0.0,0.0,0.0,113.74246215820312,89.0,-2.435763597488404,-0.0,1792.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8747960329055786,0.2950460612773895,0.2653912305831909,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9822275042533876,0.4102870225906372,0.3876583874225616,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.9069147109985352,0.3281232714653015,0.2292737811803817,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.9481687545776368,0.3688908815383911,0.3487651646137237,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8304777145385742,0.2510523498058319,1.1289929151535034,291.0677185058594,291.0260009765625,289.25,286.95269775390625,291.0750427246094,297.2684326171875,291.0683898925781,1.0,0.5139882564544678,1.0,1.0,0.282671719789505,1.0,-2.833530902862549,2.188969612121582,0.644561231136322,1.5472663640975952,0.0,0.0,0.0,98.85244750976562,77.0,8.541611671447754,-0.0,1773.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8747960329055786,0.2950460612773895,0.2653912305831909,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9822275042533876,0.4102870225906372,0.3876583874225616,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.9069147109985352,0.3281232714653015,0.2292737811803817,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.9481687545776368,0.3688908815383911,0.3487651646137237,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8304777145385742,0.2510523498058319,1.1289929151535034,291.0677185058594,291.0260009765625,289.25,286.95269775390625,291.0750427246094,297.2684326171875,291.0683898925781,1.0,0.5139882564544678,1.0,1.0,0.282671719789505,1.0,-2.833530902862549,2.188969612121582,0.644561231136322,1.5472663640975952,0.0,0.0,0.0,98.85244750976562,77.0,8.541611671447754,-0.0,1773.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9175957441329956,0.2986572980880737,0.2685790956020355,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9990000128746032,0.4158935844898224,0.3666048049926758,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9556049108505248,0.3327051401138305,0.2323850393295288,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9906507730484008,0.3735063374042511,0.3530041873455047,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.8686128854751587,0.2550629079341888,1.1462085247039795,291.07781982421875,291.0260009765625,289.25,286.9549560546875,291.0819396972656,297.29571533203125,291.0779724121094,1.0,0.5084987282752991,1.0,1.0,0.2824811339378357,1.0,-2.8416402339935303,2.1950783729553223,0.6465619206428528,1.5522663593292236,0.0,0.0,0.0,89.04034423828125,95.0,10.07815647125244,-0.0,1738.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.9175957441329956,0.2986572980880737,0.2685790956020355,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9990000128746032,0.4158935844898224,0.3666048049926758,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9556049108505248,0.3327051401138305,0.2323850393295288,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.9906507730484008,0.3735063374042511,0.3530041873455047,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.8686128854751587,0.2550629079341888,1.1462085247039795,291.07781982421875,291.0260009765625,289.25,286.9549560546875,291.0819396972656,297.29571533203125,291.0779724121094,1.0,0.5084987282752991,1.0,1.0,0.2824811339378357,1.0,-2.8416402339935303,2.1950783729553223,0.6465619206428528,1.5522663593292236,0.0,0.0,0.0,89.04034423828125,95.0,10.07815647125244,-0.0,1738.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.9261472225189208,0.3001023828983307,0.2699016034603119,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.9990000128746032,0.4194336235523224,0.3596988618373871,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.963986039161682,0.3346904814243316,0.2337781935930252,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.9968069195747375,0.3755036294460296,0.3549019396305084,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.876194417476654,0.2567926943302154,1.1540029048919678,291.07977294921875,291.0260009765625,289.25,286.95574951171875,291.0853881835937,297.30938720703125,291.08013916015625,1.0,0.5093194842338562,1.0,1.0,0.2823858559131622,1.0,-2.8482162952423096,2.1999993324279785,0.648216962814331,1.5552978515625,0.0,0.0,0.0,87.92579650878906,95.0,9.018976211547852,-0.0,1743.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.927498698234558,0.3014068007469177,0.2711319625377655,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.9990000128746032,0.4227867126464844,0.3599891662597656,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.9655842185020448,0.3365512490272522,0.2351157516241073,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.9978455901145936,0.3773720562458038,0.3567201197147369,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.8778716325759888,0.2583960294723511,1.161466121673584,291.0829467773437,291.0260009765625,289.25,286.9563903808594,291.0885314941406,297.3211975097656,291.08331298828125,1.0,0.5119518041610718,1.0,1.0,0.2820558547973633,1.0,-2.8627939224243164,2.21109938621521,0.6516943573951721,1.5630043745040894,0.0,0.0,0.0,88.5244369506836,115.0,8.979639053344727,-0.0,1768.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9133316874504088,0.3037272095680237,0.2734152376651764,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9990000128746032,0.4278894364833832,0.3777972459793091,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9529920816421508,0.3399944603443146,0.2376693338155746,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9880068898200988,0.3808198273181915,0.3601819276809692,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8671996593475342,0.2612765431404114,1.175467014312744,291.0894470214844,291.0260009765625,289.25,286.9570617675781,291.0961303710937,297.3353881835937,291.0899353027344,1.0,0.5224697589874268,1.0,1.0,0.2813958525657654,1.0,-2.9109766483306885,2.246717691421509,0.6642588973045349,1.5876065492630005,0.0,0.0,0.0,93.86018371582033,133.0,9.53057861328125,-0.0,1871.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9133316874504088,0.3037272095680237,0.2734152376651764,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9990000128746032,0.4278894364833832,0.3777972459793091,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9529920816421508,0.3399944603443146,0.2376693338155746,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9880068898200988,0.3808198273181915,0.3601819276809692,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8671996593475342,0.2612765431404114,1.175467014312744,291.0894470214844,291.0260009765625,289.25,286.9570617675781,291.0961303710937,297.3353881835937,291.0899353027344,1.0,0.5224697589874268,1.0,1.0,0.2813958525657654,1.0,-2.9109766483306885,2.246717691421509,0.6642588973045349,1.5876065492630005,0.0,0.0,0.0,93.86018371582033,133.0,9.53057861328125,-0.0,1871.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8881836533546448,0.3057904243469238,0.2755813002586365,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9970795512199402,0.4301251471042633,0.4072661399841308,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9253911972045898,0.3431576788425445,0.2401223480701446,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9646058082580566,0.3839786350727081,0.363497257232666,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8457989692687988,0.2637674808502197,1.1883864402770996,291.0965881347656,291.0260009765625,289.25,286.95709228515625,291.1028137207031,297.3350830078125,291.0971069335937,1.0,0.537073016166687,1.0,1.0,0.2807358801364898,1.0,-2.971771717071533,2.291165590286255,0.6806061863899231,1.618655562400818,0.0,0.0,0.0,103.51942443847656,151.0,9.691749572753906,-0.0,2020.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8881836533546448,0.3057904243469238,0.2755813002586365,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9970795512199402,0.4301251471042633,0.4072661399841308,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9253911972045898,0.3431576788425445,0.2401223480701446,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9646058082580566,0.3839786350727081,0.363497257232666,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.8457989692687988,0.2637674808502197,1.1883864402770996,291.0965881347656,291.0260009765625,289.25,286.95709228515625,291.1028137207031,297.3350830078125,291.0971069335937,1.0,0.537073016166687,1.0,1.0,0.2807358801364898,1.0,-2.971771717071533,2.291165590286255,0.6806061863899231,1.618655562400818,0.0,0.0,0.0,103.51942443847656,151.0,9.691749572753906,-0.0,2020.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8457075357437134,0.3075520396232605,0.2778414785861969,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.952090620994568,0.4315827190876007,0.4092034697532654,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8786646723747253,0.3459831476211548,0.2426246255636215,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.9131309390068054,0.3867979347705841,0.3668766319751739,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.807960569858551,0.2657952606678009,1.201054334640503,291.0977478027344,291.0260009765625,289.25,286.9564819335937,291.09869384765625,297.3294677734375,291.0977478027344,1.0,0.551631510257721,1.0,1.0,0.2796822488307953,1.0,-2.998842477798462,2.313149929046631,0.6856924891471863,1.634913206100464,0.0,0.0,0.0,121.1878890991211,169.0,2.3945252895355225,-0.0,2156.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8457075357437134,0.3075520396232605,0.2778414785861969,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.952090620994568,0.4315827190876007,0.4092034697532654,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8786646723747253,0.3459831476211548,0.2426246255636215,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.9131309390068054,0.3867979347705841,0.3668766319751739,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.807960569858551,0.2657952606678009,1.201054334640503,291.0977478027344,291.0260009765625,289.25,286.9564819335937,291.09869384765625,297.3294677734375,291.0977478027344,1.0,0.551631510257721,1.0,1.0,0.2796822488307953,1.0,-2.998842477798462,2.313149929046631,0.6856924891471863,1.634913206100464,0.0,0.0,0.0,121.1878890991211,169.0,2.3945252895355225,-0.0,2156.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8158535361289978,0.3091478645801544,0.27994304895401,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9107524156570436,0.4336286783218384,0.4116958081722259,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8465746641159058,0.3486080467700958,0.2449791580438614,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8777431845664978,0.3894168734550476,0.3700564801692962,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.7773534655570984,0.2675249874591827,1.21230149269104,291.0951843261719,291.0260009765625,289.25,286.95538330078125,291.09442138671875,297.3260498046875,291.0951232910156,1.0,0.5660870671272278,1.0,1.0,0.2786286473274231,1.0,-3.0245397090911865,2.334284543991089,0.6902551054954529,1.6503868103027344,0.0,0.0,0.0,139.39620971679688,172.0,-1.9706157445907595,-0.0,2296.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8158535361289978,0.3091478645801544,0.27994304895401,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9107524156570436,0.4336286783218384,0.4116958081722259,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8465746641159058,0.3486080467700958,0.2449791580438614,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8777431845664978,0.3894168734550476,0.3700564801692962,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.7773534655570984,0.2675249874591827,1.21230149269104,291.0951843261719,291.0260009765625,289.25,286.95538330078125,291.09442138671875,297.3260498046875,291.0951232910156,1.0,0.5660870671272278,1.0,1.0,0.2786286473274231,1.0,-3.0245397090911865,2.334284543991089,0.6902551054954529,1.6503868103027344,0.0,0.0,0.0,139.39620971679688,172.0,-1.9706157445907595,-0.0,2296.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8065840601921082,0.3099012374877929,0.2808634340763092,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8994824290275574,0.4347434043884277,0.4129669964313507,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8375458717346191,0.3498632311820984,0.246046245098114,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8676407933235168,0.3906682729721069,0.3714969456195831,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.7684029936790466,0.2683019936084747,1.2170743942260742,291.0934753417969,291.0260009765625,289.25,286.9546203613281,291.092041015625,297.3244934082031,291.0934143066406,1.0,0.5713387727737427,1.0,1.0,0.2781018316745758,1.0,-3.035930156707764,2.3438384532928467,0.6920915842056274,1.6574718952178955,0.0,0.0,0.0,146.15257263183594,172.0,-3.3333170413970947,-0.0,2351.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.7996550798416138,0.3106380105018616,0.2817146480083465,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8917258977890015,0.4358895421028137,0.4142234325408935,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8312526345252991,0.3510928452014923,0.2470533400774002,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8605802059173584,0.3918927013874054,0.3728551566600799,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.7621051073074341,0.2690351605415344,1.2213754653930664,291.0912475585937,291.0260009765625,289.25,286.95379638671875,291.08892822265625,297.3229675292969,291.0910949707031,1.0,0.5758309960365295,1.0,1.0,0.2774913609027862,1.0,-3.0464794635772705,2.3530468940734863,0.6934325695037842,1.6643753051757812,0.0,0.0,0.0,151.55101013183594,175.0,-4.870110988616943,-0.0,2399.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.7902944684028625,0.3120749294757843,0.2832893431186676,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.88143390417099,0.4382238686084747,0.4166975915431976,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.8229660987854004,0.3534922897815704,0.2489510774612426,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.8513414263725281,0.3942772448062897,0.3754098117351532,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.7537602782249451,0.2703972458839416,1.2290136814117432,291.0854797363281,291.0260009765625,289.25,286.9518127441406,291.0821838378906,297.3199462890625,291.0852966308594,1.0,0.5831139087677002,1.0,1.0,0.2762704193592071,1.0,-3.065884113311768,2.370332956314087,0.695551335811615,1.6774225234985352,0.0,0.0,0.0,159.85618591308594,178.0,-7.230903148651123,-0.0,2478.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.7902944684028625,0.3120749294757843,0.2832893431186676,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.88143390417099,0.4382238686084747,0.4166975915431976,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.8229660987854004,0.3534922897815704,0.2489510774612426,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.8513414263725281,0.3942772448062897,0.3754098117351532,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.7537602782249451,0.2703972458839416,1.2290136814117432,291.0854797363281,291.0260009765625,289.25,286.9518127441406,291.0821838378906,297.3199462890625,291.0852966308594,1.0,0.5831139087677002,1.0,1.0,0.2762704193592071,1.0,-3.065884113311768,2.370332956314087,0.695551335811615,1.6774225234985352,0.0,0.0,0.0,159.85618591308594,178.0,-7.230903148651123,-0.0,2478.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7844565510749817,0.313475102186203,0.2847487330436706,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8751698732376099,0.440569132566452,0.4191097915172577,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8179250955581665,0.3558306097984314,0.2507407367229461,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8457857370376587,0.3965946435928345,0.3778125643730163,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.7486132383346558,0.2716515064239502,1.2357313632965088,291.0789794921875,291.0260009765625,289.25,286.94952392578125,291.0751342773437,297.3168640136719,291.07879638671875,1.0,0.5889002680778503,1.0,1.0,0.2750494480133056,1.0,-3.083656549453736,2.3865041732788086,0.6971524953842163,1.6897131204605105,0.0,0.0,0.0,165.9767303466797,166.0,-8.589116096496582,-0.0,2544.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
