time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7844565510749817,0.313475102186203,0.2847487330436706,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8751698732376099,0.440569132566452,0.4191097915172577,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8179250955581665,0.3558306097984314,0.2507407367229461,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8457857370376587,0.3965946435928345,0.3778125643730163,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.7486132383346558,0.2716515064239502,1.2357313632965088,291.0789794921875,291.0260009765625,289.25,286.94952392578125,291.0751342773437,297.3168640136719,291.07879638671875,1.0,0.5889002680778503,1.0,1.0,0.2750494480133056,1.0,-3.083656549453736,2.3865041732788086,0.6971524953842163,1.6897131204605105,0.0,0.0,0.0,165.9767303466797,166.0,-8.589116096496582,-0.0,2544.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.7884056568145752,0.3148630261421203,0.2859051525592804,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8798216581344604,0.4429093599319458,0.4212183058261871,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8222264051437378,0.358135312795639,0.2522801160812378,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8501455187797546,0.3988707661628723,0.3798700869083404,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.7521244883537292,0.2728351950645447,1.240670084953308,291.0740966796875,291.0260009765625,289.25,286.9469909667969,291.0712280273437,297.3138732910156,291.073974609375,1.0,0.5894052386283875,1.0,1.0,0.274331271648407,1.0,-3.097848415374756,2.398707151412964,0.6991412043571472,1.6988813877105713,0.0,0.0,0.0,164.39486694335938,154.0,-7.075007915496826,-0.0,2563.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.7884056568145752,0.3148630261421203,0.2859051525592804,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8798216581344604,0.4429093599319458,0.4212183058261871,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8222264051437378,0.358135312795639,0.2522801160812378,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.8501455187797546,0.3988707661628723,0.3798700869083404,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.7521244883537292,0.2728351950645447,1.240670084953308,291.0740966796875,291.0260009765625,289.25,286.9469909667969,291.0712280273437,297.3138732910156,291.073974609375,1.0,0.5894052386283875,1.0,1.0,0.274331271648407,1.0,-3.097848415374756,2.398707151412964,0.6991412043571472,1.6988813877105713,0.0,0.0,0.0,164.39486694335938,154.0,-7.075007915496826,-0.0,2563.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7987440824508667,0.3162824213504791,0.2869124114513397,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8916459679603577,0.4452673196792602,0.4231598675251007,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.83251953125,0.3604498505592346,0.2536878287792206,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8611325621604919,0.4011468589305877,0.3817401826381683,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7614120244979858,0.2739994823932647,1.2446187734603882,291.0698547363281,291.0260009765625,289.25,286.9443054199219,291.0672302246094,297.31134033203125,291.0697326660156,1.0,0.587241530418396,1.0,1.0,0.2736130654811859,1.0,-3.1100833415985107,2.4095001220703125,0.700583279132843,1.7070388793945312,0.0,0.0,0.0,158.1643829345703,142.0,-6.261593818664551,-0.0,2554.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7987440824508667,0.3162824213504791,0.2869124114513397,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8916459679603577,0.4452673196792602,0.4231598675251007,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.83251953125,0.3604498505592346,0.2536878287792206,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8611325621604919,0.4011468589305877,0.3817401826381683,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7614120244979858,0.2739994823932647,1.2446187734603882,291.0698547363281,291.0260009765625,289.25,286.9443054199219,291.0672302246094,297.31134033203125,291.0697326660156,1.0,0.587241530418396,1.0,1.0,0.2736130654811859,1.0,-3.1100833415985107,2.4095001220703125,0.700583279132843,1.7070388793945312,0.0,0.0,0.0,158.1643829345703,142.0,-6.261593818664551,-0.0,2554.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.8057293891906738,0.3170031607151031,0.2873883843421936,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8996389508247375,0.4464514255523681,0.4240959286689758,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.8394335508346558,0.3616122603416443,0.2543655335903168,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8686458468437195,0.4022867679595947,0.3826366662979126,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.7678154110908508,0.2745800018310547,1.2463899850845337,291.0677795410156,291.0260009765625,289.25,286.9429016113281,291.0652160644531,297.31024169921875,291.0676574707031,1.0,0.5855346918106079,1.0,1.0,0.2732539772987366,1.0,-3.1158037185668945,2.414621114730835,0.7011824250221252,1.7109276056289673,0.0,0.0,0.0,154.0160675048828,142.0,-6.06817102432251,-0.0,2543.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8135469555854797,0.317728042602539,0.2878527045249939,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.9091148376464844,0.4476360976696014,0.4250161945819855,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8475236296653748,0.3627761900424957,0.2550320029258728,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.8774489164352417,0.4034262895584106,0.3835159838199615,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7753424644470215,0.2751596570014953,1.2480740547180176,291.06463623046875,291.0260009765625,289.25,286.9414978027344,291.0603942871094,297.3092041015625,291.0643310546875,1.0,0.5835500955581665,1.0,1.0,0.2724999785423279,1.0,-3.121351957321167,2.420743227005005,0.7006087303161621,1.715849995613098,0.0,0.0,0.0,149.40859985351562,130.0,-7.871000289916992,-0.0,2529.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.8314430713653564,0.3191663026809692,0.288743793964386,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9341014623641968,0.449985533952713,0.4268084764480591,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.8675839304924011,0.365089476108551,0.2563323676586151,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.89896559715271,0.4056856334209442,0.3852255940437317,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.7938092947006226,0.2763040959835052,1.2512229681015017,291.0555419921875,291.0260009765625,289.25,286.9386901855469,291.050048828125,297.30718994140625,291.0552062988281,1.0,0.5789951086044312,1.0,1.0,0.2709919512271881,1.0,-3.131983757019043,2.432827472686768,0.6991563439369202,1.725638747215271,0.0,0.0,0.0,139.26010131835938,118.0,-11.324030876159668,-0.0,2495.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.8314430713653564,0.3191663026809692,0.288743793964386,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9341014623641968,0.449985533952713,0.4268084764480591,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.8675839304924011,0.365089476108551,0.2563323676586151,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.89896559715271,0.4056856334209442,0.3852255940437317,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.7938092947006226,0.2763040959835052,1.2512229681015017,291.0555419921875,291.0260009765625,289.25,286.9386901855469,291.050048828125,297.30718994140625,291.0552062988281,1.0,0.5789951086044312,1.0,1.0,0.2709919512271881,1.0,-3.131983757019043,2.432827472686768,0.6991563439369202,1.725638747215271,0.0,0.0,0.0,139.26010131835938,118.0,-11.324030876159668,-0.0,2495.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8542646169662476,0.3205845654010772,0.289589375257492,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.9642610549926758,0.4523046910762787,0.4285429716110229,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.893730878829956,0.3673807680606842,0.2575956284999847,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.928383767604828,0.4079158902168274,0.3868784010410309,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.8166838884353638,0.2774259150028229,1.2541316747665403,291.0457763671875,291.0260009765625,289.25,286.9359130859375,291.0396423339844,297.3051452636719,291.04541015625,1.0,0.5739299058914185,1.0,1.0,0.2694839239120483,1.0,-3.142089605331421,2.444559335708618,0.6975301504135132,1.7351895570755005,0.0,0.0,0.0,128.33673095703125,106.0,-13.016748428344728,-0.0,2456.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8542646169662476,0.3205845654010772,0.289589375257492,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.9642610549926758,0.4523046910762787,0.4285429716110229,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.893730878829956,0.3673807680606842,0.2575956284999847,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.928383767604828,0.4079158902168274,0.3868784010410309,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.8166838884353638,0.2774259150028229,1.2541316747665403,291.0457763671875,291.0260009765625,289.25,286.9359130859375,291.0396423339844,297.3051452636719,291.04541015625,1.0,0.5739299058914185,1.0,1.0,0.2694839239120483,1.0,-3.142089605331421,2.444559335708618,0.6975301504135132,1.7351895570755005,0.0,0.0,0.0,128.33673095703125,106.0,-13.016748428344728,-0.0,2456.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.8850145936012268,0.3219909965991974,0.2904050946235657,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.9951247572898864,0.4546019434928894,0.4302366077899933,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9298017024993896,0.3696585595607757,0.258834570646286,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9657971262931824,0.410125195980072,0.3884913921356201,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03826904296875,0.8439677357673645,0.2785302102565765,1.256872057914734,291.0381774902344,291.0260009765625,289.25,286.9332580566406,291.0335998535156,297.3031311035156,291.0379638671875,1.0,0.5685625076293945,1.0,1.0,0.2685724794864654,1.0,-3.1518313884735107,2.4542953968048096,0.6975358128547668,1.7428274154663086,0.0,0.0,0.0,116.9769058227539,109.0,-10.81241512298584,-0.0,2414.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.8850145936012268,0.3219909965991974,0.2904050946235657,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.9951247572898864,0.4546019434928894,0.4302366077899933,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9298017024993896,0.3696585595607757,0.258834570646286,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9657971262931824,0.410125195980072,0.3884913921356201,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03826904296875,0.8439677357673645,0.2785302102565765,1.256872057914734,291.0381774902344,291.0260009765625,289.25,286.9332580566406,291.0335998535156,297.3031311035156,291.0379638671875,1.0,0.5685625076293945,1.0,1.0,0.2685724794864654,1.0,-3.1518313884735107,2.4542953968048096,0.6975358128547668,1.7428274154663086,0.0,0.0,0.0,116.9769058227539,109.0,-10.81241512298584,-0.0,2414.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8979114294052124,0.3233550488948822,0.2914957106113434,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9990000128746032,0.4572949707508087,0.4224956631660461,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.945653796195984,0.3718954920768738,0.2602871656417846,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9791899919509888,0.4122883379459381,0.3903878927230835,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.855363130569458,0.2795880138874054,1.260955572128296,291.0314025878906,291.0260009765625,289.25,286.9307861328125,291.0265808105469,297.3021850585937,291.0311279296875,1.0,0.5667662024497986,1.0,1.0,0.2676610350608825,1.0,-3.1527795791625977,2.457714796066284,0.6950646042823792,1.746238350868225,0.0,0.0,0.0,113.21602630615234,112.0,-10.18547821044922,-0.0,2395.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8979114294052124,0.3233550488948822,0.2914957106113434,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9990000128746032,0.4572949707508087,0.4224956631660461,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.945653796195984,0.3718954920768738,0.2602871656417846,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9791899919509888,0.4122883379459381,0.3903878927230835,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.855363130569458,0.2795880138874054,1.260955572128296,291.0314025878906,291.0260009765625,289.25,286.9307861328125,291.0265808105469,297.3021850585937,291.0311279296875,1.0,0.5667662024497986,1.0,1.0,0.2676610350608825,1.0,-3.1527795791625977,2.457714796066284,0.6950646042823792,1.746238350868225,0.0,0.0,0.0,113.21602630615234,112.0,-10.18547821044922,-0.0,2395.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9010489583015442,0.3240210115909576,0.2920646369457245,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.4589904844760895,0.4190453290939331,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9495584964752196,0.3730008900165558,0.2610336542129516,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.982287347316742,0.4133560061454773,0.391362577676773,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8581433296203613,0.2801044583320617,1.2631256580352783,291.0278625488281,291.0260009765625,289.25,286.9296569824219,291.0233764648437,297.3028869628906,291.0276184082031,1.0,0.5665647983551025,1.0,1.0,0.2672052979469299,1.0,-3.153992414474488,2.4599647521972656,0.6940274834632874,1.7482070922851562,0.0,0.0,0.0,112.4905776977539,112.0,-9.902921676635742,-0.0,2394.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9032958149909972,0.3246817886829376,0.2926384508609772,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9990000128746032,0.4607720673084259,0.4168385565280914,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.952403724193573,0.3741026520729065,0.2617851793766022,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.984486997127533,0.4144190847873688,0.3923433125019073,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8601281642913818,0.280617892742157,1.2653322219848633,291.02569580078125,291.0260009765625,289.25,286.9285888671875,291.02325439453125,297.30389404296875,291.025634765625,1.0,0.566772997379303,1.0,1.0,0.267137199640274,1.0,-3.156761646270752,2.4622182846069336,0.694543182849884,1.7498416900634766,0.0,0.0,0.0,112.11289978027344,130.0,-7.483630657196045,-0.0,2397.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8950035572052002,0.3260481655597687,0.2939566373825073,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9990000128746032,0.4637158513069153,0.4301035702228546,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9435644149780272,0.3763558268547058,0.2634235620498657,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.976994514465332,0.4165924787521362,0.3944851458072662,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8525278568267822,0.2816929221153259,1.2706174850463867,291.025634765625,291.0260009765625,289.25,286.9267578125,291.0270080566406,297.304443359375,291.02587890625,1.0,0.5736750960350037,1.0,1.0,0.2670009434223175,1.0,-3.18515944480896,2.4828977584838867,0.7022616863250732,1.7637966871261597,0.0,0.0,0.0,116.2863540649414,148.0,-1.2435519695281982,-0.0,2474.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8950035572052002,0.3260481655597687,0.2939566373825073,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9990000128746032,0.4637158513069153,0.4301035702228546,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9435644149780272,0.3763558268547058,0.2634235620498657,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.976994514465332,0.4165924787521362,0.3944851458072662,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8525278568267822,0.2816929221153259,1.2706174850463867,291.025634765625,291.0260009765625,289.25,286.9267578125,291.0270080566406,297.304443359375,291.02587890625,1.0,0.5736750960350037,1.0,1.0,0.2670009434223175,1.0,-3.18515944480896,2.4828977584838867,0.7022616863250732,1.7637966871261597,0.0,0.0,0.0,116.2863540649414,148.0,-1.2435519695281982,-0.0,2474.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8688633441925049,0.3273612856864929,0.2955284118652344,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9823278784751892,0.4651301205158233,0.4406496286392212,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9129726886749268,0.3785647749900818,0.265265017747879,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9487010836601256,0.4187206029891968,0.3969002962112427,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8293285965919495,0.2827102243900299,1.2771661281585691,291.02838134765625,291.0260009765625,289.25,286.92529296875,291.02960205078125,297.29901123046875,291.02850341796875,1.0,0.584057629108429,1.0,1.0,0.2668647170066833,1.0,-3.2127976417541504,2.502948522567749,0.7098490595817566,1.7780420780181885,0.0,0.0,0.0,127.51969909667967,166.0,1.6207274198532104,-0.0,2590.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8688633441925049,0.3273612856864929,0.2955284118652344,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9823278784751892,0.4651301205158233,0.4406496286392212,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9129726886749268,0.3785647749900818,0.265265017747879,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.9487010836601256,0.4187206029891968,0.3969002962112427,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8293285965919495,0.2827102243900299,1.2771661281585691,291.02838134765625,291.0260009765625,289.25,286.92529296875,291.02960205078125,297.29901123046875,291.02850341796875,1.0,0.584057629108429,1.0,1.0,0.2668647170066833,1.0,-3.2127976417541504,2.502948522567749,0.7098490595817566,1.7780420780181885,0.0,0.0,0.0,127.51969909667967,166.0,1.6207274198532104,-0.0,2590.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8398200869560242,0.3285757601261139,0.2971770167350769,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9483386874198914,0.4667624235153198,0.4426648914813995,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8807761669158936,0.3806841969490051,0.2671729922294616,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9116340279579164,0.420759916305542,0.3994063138961792,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8017922043800354,0.2836189866065979,1.284051537513733,291.0298156738281,291.0260009765625,289.25,286.9243469238281,291.0313415527344,297.2942810058594,291.0299377441406,1.0,0.5953638553619385,1.0,1.0,0.2668452858924866,1.0,-3.2307379245758057,2.5157957077026367,0.7149422764778137,1.7869046926498413,0.0,0.0,0.0,142.954345703125,184.0,2.029859781265259,-0.0,2711.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8398200869560242,0.3285757601261139,0.2971770167350769,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9483386874198914,0.4667624235153198,0.4426648914813995,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8807761669158936,0.3806841969490051,0.2671729922294616,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9116340279579164,0.420759916305542,0.3994063138961792,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8017922043800354,0.2836189866065979,1.284051537513733,291.0298156738281,291.0260009765625,289.25,286.9243469238281,291.0313415527344,297.2942810058594,291.0299377441406,1.0,0.5953638553619385,1.0,1.0,0.2668452858924866,1.0,-3.2307379245758057,2.5157957077026367,0.7149422764778137,1.7869046926498413,0.0,0.0,0.0,142.954345703125,184.0,2.029859781265259,-0.0,2711.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8160423636436462,0.3297348022460937,0.2988207340240478,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9153032898902892,0.4686126112937927,0.4449904263019562,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8546161651611328,0.3827530443668365,0.2690812647342682,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8831523656845093,0.4227476716041565,0.4019122719764709,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7768966555595398,0.2844638526439667,1.290874481201172,291.0317077636719,291.0260009765625,289.25,286.9239501953125,291.03338623046875,297.2905578613281,291.0318298339844,1.0,0.6072620749473572,1.0,1.0,0.2668258547782898,1.0,-3.249022960662842,2.5288760662078857,0.7201468348503113,1.7959498167037964,0.0,0.0,0.0,159.70162963867188,202.0,2.465830087661743,-0.0,2841.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8160423636436462,0.3297348022460937,0.2988207340240478,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9153032898902892,0.4686126112937927,0.4449904263019562,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8546161651611328,0.3827530443668365,0.2690812647342682,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8831523656845093,0.4227476716041565,0.4019122719764709,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7768966555595398,0.2844638526439667,1.290874481201172,291.0317077636719,291.0260009765625,289.25,286.9239501953125,291.03338623046875,297.2905578613281,291.0318298339844,1.0,0.6072620749473572,1.0,1.0,0.2668258547782898,1.0,-3.249022960662842,2.5288760662078857,0.7201468348503113,1.7959498167037964,0.0,0.0,0.0,159.70162963867188,202.0,2.465830087661743,-0.0,2841.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.8050582408905029,0.3302960991859436,0.2996372282505035,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.901695430278778,0.4695695340633392,0.4462059736251831,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.8435796499252319,0.3837702870368957,0.2700320780277252,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.8710020184516907,0.4237236678600311,0.4031601548194885,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7661496996879578,0.2848652303218841,1.2942460775375366,291.0326843261719,291.0260009765625,289.25,286.9239807128906,291.0344543457031,297.2888488769531,291.0328369140625,1.0,0.6133087873458862,1.0,1.0,0.2668161392211914,1.0,-3.258164644241333,2.535416841506958,0.7227476239204407,1.800472378730774,0.0,0.0,0.0,168.38250732421875,202.0,2.6078779697418213,-0.0,2908.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7945363521575928,0.3308453857898712,0.3004484176635742,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8899041414260864,0.4705340266227722,0.4474388360977173,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.833673894405365,0.3847760856151581,0.2709791660308838,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8600483536720276,0.4246875643730163,0.404402494430542,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7564781904220581,0.2852530777454376,1.2975831031799316,291.03338623046875,291.0260009765625,289.25,286.9241943359375,291.0346984863281,297.2872009277344,291.0334777832031,1.0,0.6193804144859314,1.0,1.0,0.2666945159435272,1.0,-3.267268180847168,2.5422587394714355,0.7250093221664429,1.805302619934082,0.0,0.0,0.0,177.20663452148438,205.0,2.1614859104156494,-0.0,2977.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7829607129096985,0.3319160342216491,0.3018076419830322,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8771299123764038,0.472463309764862,0.4496644735336303,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8230845332145691,0.3867577910423279,0.2726684510707855,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8484104871749878,0.4265815317630768,0.4066069722175598,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7460417747497559,0.2859929502010345,1.30291485786438,291.0339050292969,291.0260009765625,289.25,286.92510986328125,291.0346374511719,297.2840270996094,291.0339660644531,1.0,0.6272070407867432,1.0,1.0,0.2664512395858764,1.0,-3.282677412033081,2.553992986679077,0.7286844849586487,1.813687443733216,0.0,0.0,0.0,188.489974975586,193.0,1.0115594863891602,-0.0,3073.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7829607129096985,0.3319160342216491,0.3018076419830322,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8771299123764038,0.472463309764862,0.4496644735336303,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8230845332145691,0.3867577910423279,0.2726684510707855,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.8484104871749878,0.4265815317630768,0.4066069722175598,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7460417747497559,0.2859929502010345,1.30291485786438,291.0339050292969,291.0260009765625,289.25,286.92510986328125,291.0346374511719,297.2840270996094,291.0339660644531,1.0,0.6272070407867432,1.0,1.0,0.2664512395858764,1.0,-3.282677412033081,2.553992986679077,0.7286844849586487,1.813687443733216,0.0,0.0,0.0,188.489974975586,193.0,1.0115594863891602,-0.0,3073.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7834063768386841,0.332989901304245,0.302775114774704,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.87787926197052,0.4743997752666473,0.4514905214309692,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8239843845367432,0.3887323439121246,0.2740474641323089,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8491805791854858,0.4284590482711792,0.4083837866783142,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7462771534919739,0.286717802286148,1.3062169551849363,291.0337829589844,291.0260009765625,289.25,286.92681884765625,291.033935546875,297.2812194824219,291.0338134765625,1.0,0.6286494135856628,1.0,1.0,0.2662079930305481,1.0,-3.293807983398437,2.562680959701538,0.7311270236968994,1.8199923038482664,0.0,0.0,0.0,189.342025756836,181.0,0.0310283564031124,-0.0,3102.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7834063768386841,0.332989901304245,0.302775114774704,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.87787926197052,0.4743997752666473,0.4514905214309692,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8239843845367432,0.3887323439121246,0.2740474641323089,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8491805791854858,0.4284590482711792,0.4083837866783142,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7462771534919739,0.286717802286148,1.3062169551849363,291.0337829589844,291.0260009765625,289.25,286.92681884765625,291.033935546875,297.2812194824219,291.0338134765625,1.0,0.6286494135856628,1.0,1.0,0.2662079930305481,1.0,-3.293807983398437,2.562680959701538,0.7311270236968994,1.8199923038482664,0.0,0.0,0.0,189.342025756836,181.0,0.0310283564031124,-0.0,3102.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7904885411262512,0.3341007828712463,0.303553432226181,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8860785365104675,0.4763576984405517,0.4531054198741913,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8312241435050964,0.3907305002212524,0.275269865989685,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8567884564399719,0.4303491115570068,0.4099382758140564,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.752372145652771,0.2874645888805389,1.308496356010437,291.0328063964844,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.27899169921875,291.03277587890625,1.0,0.6268923878669739,1.0,1.0,0.2658836543560028,1.0,-3.3027682304382324,2.5700788497924805,0.7326893210411072,1.8254419565200808,0.0,0.0,0.0,184.28114318847656,169.0,-1.075375199317932,-0.0,3093.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7904885411262512,0.3341007828712463,0.303553432226181,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8860785365104675,0.4763576984405517,0.4531054198741913,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8312241435050964,0.3907305002212524,0.275269865989685,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8567884564399719,0.4303491115570068,0.4099382758140564,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.752372145652771,0.2874645888805389,1.308496356010437,291.0328063964844,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.27899169921875,291.03277587890625,1.0,0.6268923878669739,1.0,1.0,0.2658836543560028,1.0,-3.3027682304382324,2.5700788497924805,0.7326893210411072,1.8254419565200808,0.0,0.0,0.0,184.28114318847656,169.0,-1.075375199317932,-0.0,3093.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8019424676895142,0.3352431952953338,0.3042453527450561,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8992428779602051,0.4783308506011963,0.4546136558055877,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8427190780639648,0.392751544713974,0.2764181494712829,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.869131863117218,0.4322524070739746,0.4113829433917999,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7625305652618408,0.2882402241230011,1.310319185256958,291.03143310546875,291.0260009765625,289.25,286.932861328125,291.0307922363281,297.2772521972656,291.0314025878906,1.0,0.6233577728271484,1.0,1.0,0.2655593454837799,1.0,-3.310724973678589,2.576775550842285,0.7339494824409485,1.830398440361023,0.0,0.0,0.0,176.06350708007812,157.0,-1.7030023336410522,-0.0,3064.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8019424676895142,0.3352431952953338,0.3042453527450561,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8992428779602051,0.4783308506011963,0.4546136558055877,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8427190780639648,0.392751544713974,0.2764181494712829,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.869131863117218,0.4322524070739746,0.4113829433917999,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7625305652618408,0.2882402241230011,1.310319185256958,291.03143310546875,291.0260009765625,289.25,286.932861328125,291.0307922363281,297.2772521972656,291.0314025878906,1.0,0.6233577728271484,1.0,1.0,0.2655593454837799,1.0,-3.310724973678589,2.576775550842285,0.7339494824409485,1.830398440361023,0.0,0.0,0.0,176.06350708007812,157.0,-1.7030023336410522,-0.0,3064.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8089633584022522,0.3358232080936432,0.3045738339424133,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9075087904930116,0.4793208837509155,0.455344021320343,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8499148488044739,0.3937691152095794,0.2769771218299866,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8768738508224487,0.4332077801227569,0.4120815694332123,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.7689698934555054,0.2886385321617126,1.3111478090286257,291.0306701660156,291.0260009765625,289.25,286.9349670410156,291.0299987792969,297.2764892578125,291.0306396484375,1.0,0.621191143989563,1.0,1.0,0.265397161245346,1.0,-3.314507484436035,2.579986095428467,0.7345213890075684,1.8327782154083248,0.0,0.0,0.0,171.24569702148438,157.0,-1.8816678524017327,-0.0,3045.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
