time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8164710402488708,0.3364075720310211,0.3048953115940094,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.917444348335266,0.4803122878074646,0.4560640156269073,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8580994606018066,0.3947904407978058,0.2775301039218902,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.885625958442688,0.4341648817062378,0.4127701222896576,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7762963175773621,0.2890431582927704,1.3119488954544067,291.0300598144531,291.0260009765625,289.25,286.93731689453125,291.0295715332031,297.2758178710937,291.0300598144531,1.0,0.618851900100708,1.0,1.0,0.265294075012207,1.0,-3.318216562271118,2.58297085762024,0.7352457046508789,1.834946751594544,0.0,0.0,0.0,166.1227264404297,145.0,-1.7210464477539062,-0.0,3024.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8334017395973206,0.3375879228115082,0.3055261373519897,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9414829015731812,0.4822986423969269,0.4574832618236542,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8777170181274414,0.3968439400196075,0.2786257863044739,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.906300961971283,0.4360840916633606,0.4141277372837066,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.7937139868736267,0.2898704707622528,1.313518524169922,291.0292358398437,291.0260009765625,289.25,286.9428405761719,291.0289001464844,297.2746887207031,291.0292358398437,1.0,0.613821268081665,1.0,1.0,0.2650878727436065,1.0,-3.3255200386047363,2.588836908340454,0.7366829514503479,1.839199185371399,0.0,0.0,0.0,155.25552368164062,133.0,-1.319449543952942,-0.0,2978.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8334017395973206,0.3375879228115082,0.3055261373519897,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9414829015731812,0.4822986423969269,0.4574832618236542,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8777170181274414,0.3968439400196075,0.2786257863044739,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.906300961971283,0.4360840916633606,0.4141277372837066,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.7937139868736267,0.2898704707622528,1.313518524169922,291.0292358398437,291.0260009765625,289.25,286.9428405761719,291.0289001464844,297.2746887207031,291.0292358398437,1.0,0.613821268081665,1.0,1.0,0.2650878727436065,1.0,-3.3255200386047363,2.588836908340454,0.7366829514503479,1.839199185371399,0.0,0.0,0.0,155.25552368164062,133.0,-1.319449543952942,-0.0,2978.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8544942736625671,0.3387774527072906,0.3061478435993194,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9686610102653505,0.4842849671840668,0.4588837921619415,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9022468328475952,0.3989069759845733,0.2797143161296844,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9343660473823548,0.4380055069923401,0.4154686033725738,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8147837519645691,0.290717601776123,1.3150876760482788,291.02850341796875,291.0260009765625,289.25,286.94952392578125,291.0281982421875,297.27374267578125,291.02850341796875,1.0,0.6084977984428406,1.0,1.0,0.2648816704750061,1.0,-3.332760572433472,2.5946621894836426,0.7380985617637634,1.843416690826416,0.0,0.0,0.0,143.8770294189453,121.0,-1.118505597114563,-0.0,2929.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8544942736625671,0.3387774527072906,0.3061478435993194,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9686610102653505,0.4842849671840668,0.4588837921619415,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9022468328475952,0.3989069759845733,0.2797143161296844,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9343660473823548,0.4380055069923401,0.4154686033725738,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8147837519645691,0.290717601776123,1.3150876760482788,291.02850341796875,291.0260009765625,289.25,286.94952392578125,291.0281982421875,297.27374267578125,291.02850341796875,1.0,0.6084977984428406,1.0,1.0,0.2648816704750061,1.0,-3.332760572433472,2.5946621894836426,0.7380985617637634,1.843416690826416,0.0,0.0,0.0,143.8770294189453,121.0,-1.118505597114563,-0.0,2929.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8819391131401062,0.3399692475795746,0.3067638576030731,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9957388639450072,0.4862675070762634,0.4602711200714111,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9357594847679138,0.4009736776351928,0.2807991802692413,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9675169587135316,0.4399237334728241,0.4167980253696441,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8390451669692993,0.2915787100791931,1.3166794776916504,291.02764892578125,291.02801513671875,289.2483825683594,286.9569091796875,291.0270690917969,297.2728881835937,291.0276184082031,1.0,0.6030070185661316,1.0,1.0,0.2647780478000641,1.0,-3.3398659229278564,2.6000771522521973,0.7397886514663696,1.8472589254379272,0.0,0.0,0.0,132.24325561523438,124.0,-1.3420807123184204,-0.0,2878.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8819391131401062,0.3399692475795746,0.3067638576030731,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9957388639450072,0.4862675070762634,0.4602711200714111,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9357594847679138,0.4009736776351928,0.2807991802692413,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9675169587135316,0.4399237334728241,0.4167980253696441,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8390451669692993,0.2915787100791931,1.3166794776916504,291.02764892578125,291.02801513671875,289.2483825683594,286.9569091796875,291.0270690917969,297.2728881835937,291.0276184082031,1.0,0.6030070185661316,1.0,1.0,0.2647780478000641,1.0,-3.3398659229278564,2.6000771522521973,0.7397886514663696,1.8472589254379272,0.0,0.0,0.0,132.24325561523438,124.0,-1.3420807123184204,-0.0,2878.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8930432796478271,0.3411077558994293,0.3076557219028473,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9990000128746032,0.4885981678962707,0.4530305564403534,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9494317173957824,0.4029939174652099,0.2821018993854522,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9790603518486024,0.4417913556098938,0.4184176325798034,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8486827611923218,0.29240682721138,1.31972336769104,291.0247497558594,291.0339050292969,289.2436218261719,286.9645690917969,291.0225830078125,297.2727355957031,291.0245666503906,1.0,0.6011202335357666,1.0,1.0,0.264674425125122,1.0,-3.339536190032959,2.6001555919647217,0.7393805384635925,1.847525238990784,0.0,0.0,0.0,128.41445922851562,127.0,-3.827677011489868,-0.0,2856.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8930432796478271,0.3411077558994293,0.3076557219028473,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9990000128746032,0.4885981678962707,0.4530305564403534,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9494317173957824,0.4029939174652099,0.2821018993854522,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9790603518486024,0.4417913556098938,0.4184176325798034,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8486827611923218,0.29240682721138,1.31972336769104,291.0247497558594,291.0339050292969,289.2436218261719,286.9645690917969,291.0225830078125,297.2727355957031,291.0245666503906,1.0,0.6011202335357666,1.0,1.0,0.264674425125122,1.0,-3.339536190032959,2.6001555919647217,0.7393805384635925,1.847525238990784,0.0,0.0,0.0,128.41445922851562,127.0,-3.827677011489868,-0.0,2856.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.89559406042099,0.3416527807712555,0.3081203699111938,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9990000128746032,0.4900658130645752,0.449962705373764,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9526283740997314,0.4039847552776336,0.2827710509300232,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9816139340400696,0.4427052736282348,0.419250875711441,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.8508870601654053,0.2928092181682586,1.321390151977539,291.0223083496094,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2735595703125,291.02215576171875,1.0,0.6008743643760681,1.0,1.0,0.2646225988864898,1.0,-3.3402135372161865,2.6008105278015137,0.7394030094146729,1.8479810953140257,0.0,0.0,0.0,127.70081329345705,127.0,-5.12623929977417,-0.0,2853.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.8973379731178284,0.3421859443187713,0.308584988117218,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.9990000128746032,0.491591066122055,0.4480971395969391,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.9548802971839904,0.4049664139747619,0.2834421694278717,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.9833655953407288,0.4436091780662536,0.4200862050056457,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.8523856997489929,0.2932071387767792,1.323092699050903,291.0203552246094,291.0433654785156,289.2359924316406,286.9723815917969,291.0185241699219,297.2745666503906,291.0202941894531,1.0,0.6010233163833618,1.0,1.0,0.2648418843746185,1.0,-3.3423845767974854,2.601726055145264,0.7406586408615112,1.848374605178833,0.0,0.0,0.0,127.3459243774414,145.0,-4.901996612548828,-0.0,2856.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.8892817497253418,0.3432686924934387,0.30966916680336,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9990000128746032,0.4939763247966766,0.4616398513317108,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9462860822677612,0.4069547951221466,0.2849102020263672,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9759386777877808,0.4454399049282074,0.4219245314598083,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.8451482057571411,0.2940400242805481,1.327367901802063,291.0179748535156,291.0561218261719,289.2257080078125,286.9803771972656,291.01776123046875,297.2746887207031,291.0180358886719,1.0,0.6076841354370117,1.0,1.0,0.2652804255485534,1.0,-3.369054317474365,2.6194491386413574,0.7496052384376526,1.859673857688904,0.0,0.0,0.0,131.79598999023438,163.0,-3.238091468811035,-0.0,2939.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.8892817497253418,0.3432686924934387,0.30966916680336,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9990000128746032,0.4939763247966766,0.4616398513317108,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9462860822677612,0.4069547951221466,0.2849102020263672,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.9759386777877808,0.4454399049282074,0.4219245314598083,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179748535156,0.8451482057571411,0.2940400242805481,1.327367901802063,291.0179748535156,291.0561218261719,289.2257080078125,286.9803771972656,291.01776123046875,297.2746887207031,291.0180358886719,1.0,0.6076841354370117,1.0,1.0,0.2652804255485534,1.0,-3.369054317474365,2.6194491386413574,0.7496052384376526,1.859673857688904,0.0,0.0,0.0,131.79598999023438,163.0,-3.238091468811035,-0.0,2939.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8641734719276428,0.3442389965057373,0.3109854757785797,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9809747934341432,0.4950180947780609,0.4690649807453155,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.9164621829986572,0.408844530582428,0.2865681052207947,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9483108520507812,0.4471711814403534,0.4240187108516693,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.8230398297309875,0.2947781085968017,1.3328983783721924,291.0154113769531,291.0719299316406,289.21295166015625,286.98846435546875,291.0135192871094,297.2695007324219,291.01531982421875,1.0,0.6173443794250488,1.0,1.0,0.2657189965248108,1.0,-3.39092230796814,2.6336138248443604,0.7573086023330688,1.8693805932998653,0.0,0.0,0.0,143.8839874267578,181.0,-4.360454559326172,-0.0,3056.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8641734719276428,0.3442389965057373,0.3109854757785797,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9809747934341432,0.4950180947780609,0.4690649807453155,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.9164621829986572,0.408844530582428,0.2865681052207947,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9483108520507812,0.4471711814403534,0.4240187108516693,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.8230398297309875,0.2947781085968017,1.3328983783721924,291.0154113769531,291.0719299316406,289.21295166015625,286.98846435546875,291.0135192871094,297.2695007324219,291.01531982421875,1.0,0.6173443794250488,1.0,1.0,0.2657189965248108,1.0,-3.39092230796814,2.6336138248443604,0.7573086023330688,1.8693805932998653,0.0,0.0,0.0,143.8839874267578,181.0,-4.360454559326172,-0.0,3056.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8380594253540039,0.3450980484485626,0.312327116727829,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9501546621322632,0.4963004887104034,0.4707770347595215,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8866745829582214,0.4106327891349792,0.2882541418075561,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9145288467407228,0.4488001465797424,0.426150918006897,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.7977316975593567,0.2954068481922149,1.33858323097229,291.0166320800781,291.0904846191406,289.197998046875,286.9966125488281,291.01806640625,297.2649841308594,291.0168151855469,1.0,0.6278899312019348,1.0,1.0,0.2677609324455261,1.0,-3.405860662460327,2.637880325317383,0.7679802179336548,1.870200276374817,0.0,0.0,0.0,159.5116424560547,199.0,0.9237232208251952,-0.0,3181.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8380594253540039,0.3450980484485626,0.312327116727829,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9501546621322632,0.4963004887104034,0.4707770347595215,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8866745829582214,0.4106327891349792,0.2882541418075561,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9145288467407228,0.4488001465797424,0.426150918006897,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.7977316975593567,0.2954068481922149,1.33858323097229,291.0166320800781,291.0904846191406,289.197998046875,286.9966125488281,291.01806640625,297.2649841308594,291.0168151855469,1.0,0.6278899312019348,1.0,1.0,0.2677609324455261,1.0,-3.405860662460327,2.637880325317383,0.7679802179336548,1.870200276374817,0.0,0.0,0.0,159.5116424560547,199.0,0.9237232208251952,-0.0,3181.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.8162305951118469,0.3459243476390838,0.3136762082576751,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.919786810874939,0.4977648556232452,0.4727530777454376,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8621955513954163,0.4123895764350891,0.2899477779865265,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8879299759864807,0.4503946900367737,0.4282907843589782,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7749844789505005,0.2959932386875152,1.3442630767822266,291.0199279785156,291.11151123046875,289.1810302734375,287.0047912597656,291.02203369140625,297.2614440917969,291.02008056640625,1.0,0.6389729976654053,1.0,1.0,0.2698028981685638,1.0,-3.4213013648986816,2.642273664474488,0.7790278792381287,1.8711613416671755,0.0,0.0,0.0,176.3514404296875,217.0,3.433749198913574,-0.0,3314.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.8162305951118469,0.3459243476390838,0.3136762082576751,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.919786810874939,0.4977648556232452,0.4727530777454376,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8621955513954163,0.4123895764350891,0.2899477779865265,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8879299759864807,0.4503946900367737,0.4282907843589782,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7749844789505005,0.2959932386875152,1.3442630767822266,291.0199279785156,291.11151123046875,289.1810302734375,287.0047912597656,291.02203369140625,297.2614440917969,291.02008056640625,1.0,0.6389729976654053,1.0,1.0,0.2698028981685638,1.0,-3.4213013648986816,2.642273664474488,0.7790278792381287,1.8711613416671755,0.0,0.0,0.0,176.3514404296875,217.0,3.433749198913574,-0.0,3314.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.8060685396194458,0.3463228344917297,0.3143489360809326,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.9066696166992188,0.4985223412513733,0.4737861752510071,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.8516752123832703,0.4132535755634308,0.2907933890819549,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.8765184283256531,0.4511767029762268,0.4293582439422607,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.7650681734085083,0.2962715923786163,1.3470886945724487,291.0214233398437,291.12286376953125,289.171875,287.00885009765625,291.0235290527344,297.25982666015625,291.0215759277344,1.0,0.6446083784103394,1.0,1.0,0.2708238959312439,1.0,-3.4290525913238525,2.64447283744812,0.7845796942710876,1.871640920639038,0.0,0.0,0.0,185.05616760253903,217.0,3.7253613471984863,-0.0,3383.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.7962316870689392,0.3467144668102264,0.3150181472301483,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8955054879188538,0.4992875456809997,0.4748328030109405,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8421745300292969,0.4141107201576233,0.2916363775730133,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8661167025566101,0.4519510269165039,0.4304215610027313,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.7560791969299316,0.2965425848960876,1.3498979806900024,291.025390625,291.134765625,289.16229248046875,287.0129089355469,291.0310363769531,297.2582702636719,291.0259094238281,1.0,0.6502671837806702,1.0,1.0,0.2727563381195068,1.0,-3.436787843704224,2.6438684463500977,0.7929194569587708,1.8693315982818604,0.0,0.0,0.0,193.8903045654297,220.0,8.258854866027832,-0.0,3453.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.7854611277580261,0.3475320935249328,0.3161269724369049,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8835337162017822,0.5008695125579834,0.4767098426818847,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.8321818709373474,0.4158518016338348,0.2931404411792755,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8550859689712524,0.4535204172134399,0.43229740858078,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.7464321255683899,0.2970983982086181,1.3543037176132202,291.0387878417969,291.1499938964844,289.1419982910156,287.02099609375,291.04644775390625,297.255859375,291.039306640625,1.0,0.6573752760887146,1.0,1.0,0.2766212522983551,1.0,-3.449747323989868,2.64041805267334,0.8093293309211731,1.86308228969574,0.0,0.0,0.0,204.9525604248047,223.0,15.478303909301758,-0.0,3549.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.7854611277580261,0.3475320935249328,0.3161269724369049,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8835337162017822,0.5008695125579834,0.4767098426818847,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.8321818709373474,0.4158518016338348,0.2931404411792755,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8550859689712524,0.4535204172134399,0.43229740858078,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.7464321255683899,0.2970983982086181,1.3543037176132202,291.0387878417969,291.1499938964844,289.1419982910156,287.02099609375,291.04644775390625,297.255859375,291.039306640625,1.0,0.6573752760887146,1.0,1.0,0.2766212522983551,1.0,-3.449747323989868,2.64041805267334,0.8093293309211731,1.86308228969574,0.0,0.0,0.0,204.9525604248047,223.0,15.478303909301758,-0.0,3549.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.7794339060783386,0.3484106957912445,0.317148208618164,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8769354224205017,0.5025145411491394,0.4785008430480957,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.8267898559570312,0.4176424443721771,0.294568121433258,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8491003513336182,0.4551317691802978,0.4340622425079345,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7410653829574585,0.29770028591156,1.35818350315094,291.0526123046875,291.1499938964844,289.120361328125,287.0289306640625,291.0610046386719,297.2542419433594,291.0531311035156,1.0,0.6625473499298096,1.0,1.0,0.2804861664772033,1.0,-3.461636781692505,2.6361308097839355,0.8255058526992798,1.8561956882476809,0.0,0.0,0.0,212.18307495117188,211.0,18.12563705444336,-0.0,3620.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.7794339060783386,0.3484106957912445,0.317148208618164,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8769354224205017,0.5025145411491394,0.4785008430480957,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.8267898559570312,0.4176424443721771,0.294568121433258,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8491003513336182,0.4551317691802978,0.4340622425079345,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7410653829574585,0.29770028591156,1.35818350315094,291.0526123046875,291.1499938964844,289.120361328125,287.0289306640625,291.0610046386719,297.2542419433594,291.0531311035156,1.0,0.6625473499298096,1.0,1.0,0.2804861664772033,1.0,-3.461636781692505,2.6361308097839355,0.8255058526992798,1.8561956882476809,0.0,0.0,0.0,212.18307495117188,211.0,18.12563705444336,-0.0,3620.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.7820805311203003,0.3493472933769226,0.3178923726081848,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.8801317811012268,0.5042073726654053,0.4799939393997192,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.82979416847229,0.419480562210083,0.2957733571529388,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8521033525466919,0.4567823708057403,0.4355189502239227,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.7432562112808228,0.2983554005622864,1.3606557846069336,291.0680847167969,291.1499938964844,289.0976257324219,287.0367431640625,291.0775146484375,297.2533569335937,291.06866455078125,1.0,0.6624575257301331,1.0,1.0,0.2847452759742737,1.0,-3.4705076217651367,2.6283822059631348,0.8421254754066467,1.8465676307678225,0.0,0.0,0.0,210.5758209228516,199.0,20.728256225585938,-0.0,3632.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.7820805311203003,0.3493472933769226,0.3178923726081848,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.8801317811012268,0.5042073726654053,0.4799939393997192,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.82979416847229,0.419480562210083,0.2957733571529388,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8521033525466919,0.4567823708057403,0.4355189502239227,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.7432562112808228,0.2983554005622864,1.3606557846069336,291.0680847167969,291.1499938964844,289.0976257324219,287.0367431640625,291.0775146484375,297.2533569335937,291.06866455078125,1.0,0.6624575257301331,1.0,1.0,0.2847452759742737,1.0,-3.4705076217651367,2.6283822059631348,0.8421254754066467,1.8465676307678225,0.0,0.0,0.0,210.5758209228516,199.0,20.728256225585938,-0.0,3632.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.7899269461631775,0.3503657579421997,0.3185229897499084,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.8891981840133667,0.5059636235237122,0.4813505113124847,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.8378346562385559,0.4213891327381134,0.2968818545341491,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.8605517745018005,0.458493560552597,0.4368353188037872,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.7500228881835938,0.2990916967391968,1.3625463247299194,291.0840148925781,291.1499938964844,289.0740051269531,287.0443420410156,291.0936889648437,297.25323486328125,291.0846252441406,1.0,0.659895122051239,1.0,1.0,0.2890043556690216,1.0,-3.478089094161988,2.6196320056915283,0.8584570288658142,1.836166858673096,0.0,0.0,0.0,203.9742431640625,187.0,21.74301528930664,-0.0,3611.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.7899269461631775,0.3503657579421997,0.3185229897499084,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.8891981840133667,0.5059636235237122,0.4813505113124847,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.8378346562385559,0.4213891327381134,0.2968818545341491,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.8605517745018005,0.458493560552597,0.4368353188037872,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.7500228881835938,0.2990916967391968,1.3625463247299194,291.0840148925781,291.1499938964844,289.0740051269531,287.0443420410156,291.0936889648437,297.25323486328125,291.0846252441406,1.0,0.659895122051239,1.0,1.0,0.2890043556690216,1.0,-3.478089094161988,2.6196320056915283,0.8584570288658142,1.836166858673096,0.0,0.0,0.0,203.9742431640625,187.0,21.74301528930664,-0.0,3611.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.7952257394790649,0.3509004414081573,0.3188232779502868,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8952921628952026,0.5068613886833191,0.482007086277008,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8432305455207825,0.4223663508892059,0.2974222302436828,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.8662776947021484,0.459368884563446,0.4374715983867645,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.7546759247779846,0.2994895279407501,1.3634300231933594,291.09197998046875,291.1499938964844,289.0619201660156,287.0480651855469,291.1016845703125,297.25341796875,291.0925598144531,1.0,0.6580671668052673,1.0,1.0,0.2911339104175567,1.0,-3.481718301773072,2.6151251792907715,0.8665931224822998,1.830858826637268,0.0,0.0,0.0,199.6129608154297,187.0,21.92814445495605,-0.0,3594.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8012848496437073,0.3514441549777984,0.3191187679767608,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.9022552371025084,0.5077654719352722,0.4826555550098419,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.849448025226593,0.4233522415161133,0.2979582250118255,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8728803396224976,0.4602511823177337,0.4381000995635986,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.7600821256637573,0.2999025285243988,1.3643089532852173,291.0972595214844,291.1499938964844,289.0497131347656,287.0517272949219,291.1033630371094,297.2536926269531,291.09747314453125,1.0,0.6560116410255432,1.0,1.0,0.2923758924007416,1.0,-3.485311508178711,2.613332748413086,0.8719787001609802,1.8282558917999268,0.0,0.0,0.0,194.8027191162109,175.0,17.42036247253418,-0.0,3574.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.8150321245193481,0.3525036871433258,0.319668710231781,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.919706404209137,0.5095405578613281,0.4839034676551819,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.8642578125,0.4253003597259521,0.2989999651908874,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.8884990811347961,0.4619886577129364,0.4393125474452972,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.7730221748352051,0.3007374107837677,1.3660036325454712,291.1016540527344,291.1499938964844,289.02496337890625,287.058837890625,291.1051330566406,297.2539367675781,291.101806640625,1.0,0.6514288783073425,1.0,1.0,0.2948598563671112,1.0,-3.4922242164611816,2.6099178791046143,0.8823063373565674,1.8232616186141968,0.0,0.0,0.0,184.323959350586,163.0,9.341362953186035,-0.0,3528.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.8150321245193481,0.3525036871433258,0.319668710231781,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.919706404209137,0.5095405578613281,0.4839034676551819,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.8642578125,0.4253003597259521,0.2989999651908874,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.8884990811347961,0.4619886577129364,0.4393125474452972,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.7730221748352051,0.3007374107837677,1.3660036325454712,291.1016540527344,291.1499938964844,289.02496337890625,287.058837890625,291.1051330566406,297.2539367675781,291.101806640625,1.0,0.6514288783073425,1.0,1.0,0.2948598563671112,1.0,-3.4922242164611816,2.6099178791046143,0.8823063373565674,1.8232616186141968,0.0,0.0,0.0,184.323959350586,163.0,9.341362953186035,-0.0,3528.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8304242491722107,0.3535262048244476,0.3201599717140198,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9415881037712096,0.5112715363502502,0.4850832521915436,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8823966383934021,0.4272174835205078,0.3000003397464752,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9074000120162964,0.4636883735656738,0.4404633343219757,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7888415455818176,0.301573783159256,1.3675929307937622,291.1045227050781,291.1499938964844,289.0,287.065673828125,291.106689453125,297.2538146972656,291.1046142578125,1.0,0.6464444398880005,1.0,1.0,0.2973438203334808,1.0,-3.4987335205078125,2.606204032897949,0.8925294280052185,1.8180190324783323,0.0,0.0,0.0,173.17352294921875,151.0,5.466741561889648,-0.0,3477.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8304242491722107,0.3535262048244476,0.3201599717140198,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9415881037712096,0.5112715363502502,0.4850832521915436,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8823966383934021,0.4272174835205078,0.3000003397464752,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9074000120162964,0.4636883735656738,0.4404633343219757,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7888415455818176,0.301573783159256,1.3675929307937622,291.1045227050781,291.1499938964844,289.0,287.065673828125,291.106689453125,297.2538146972656,291.1046142578125,1.0,0.6464444398880005,1.0,1.0,0.2973438203334808,1.0,-3.4987335205078125,2.606204032897949,0.8925294280052185,1.8180190324783323,0.0,0.0,0.0,173.17352294921875,151.0,5.466741561889648,-0.0,3477.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.848797082901001,0.3545107543468475,0.3206074237823486,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9657705426216124,0.5129570960998535,0.4862099885940552,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9042481184005736,0.4291015565395355,0.3009701669216156,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9322227239608764,0.4653480648994446,0.4415660798549652,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8077393770217896,0.3024027943611145,1.3691022396087646,291.1034240722656,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2533874511719,291.1033630371094,1.0,0.6412292718887329,1.0,1.0,0.299137145280838,1.0,-3.504935503005981,2.6044845581054688,0.9004508852958679,1.8147932291030884,0.0,0.0,0.0,161.67152404785156,139.0,-0.0300057642161846,-0.0,3423.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
