time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.848797082901001,0.3545107543468475,0.3206074237823486,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9657705426216124,0.5129570960998535,0.4862099885940552,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9042481184005736,0.4291015565395355,0.3009701669216156,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9322227239608764,0.4653480648994446,0.4415660798549652,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8077393770217896,0.3024027943611145,1.3691022396087646,291.1034240722656,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2533874511719,291.1033630371094,1.0,0.6412292718887329,1.0,1.0,0.299137145280838,1.0,-3.504935503005981,2.6044845581054688,0.9004508852958679,1.8147932291030884,0.0,0.0,0.0,161.67152404785156,139.0,-0.0300057642161846,-0.0,3423.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.871785044670105,0.3554452657699585,0.3210044801235199,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9899901151657104,0.5145841240882874,0.487276166677475,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.9331995248794556,0.4309399127960205,0.3019040524959564,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9611573219299316,0.4669550359249115,0.4426137506961822,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8287708759307861,0.3032106459140777,1.3704960346221924,291.1005249023437,291.1499938964844,288.9502868652344,287.0783996582031,291.09918212890625,297.2525329589844,291.1004333496094,1.0,0.6358597278594971,1.0,1.0,0.3009304702281952,1.0,-3.510755777359009,2.602564811706543,0.9081910252571106,1.811420202255249,0.0,0.0,0.0,149.99522399902344,142.0,-2.922069787979126,-0.0,3367.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.871785044670105,0.3554452657699585,0.3210044801235199,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9899901151657104,0.5145841240882874,0.487276166677475,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.9331995248794556,0.4309399127960205,0.3019040524959564,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.9611573219299316,0.4669550359249115,0.4426137506961822,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8287708759307861,0.3032106459140777,1.3704960346221924,291.1005249023437,291.1499938964844,288.9502868652344,287.0783996582031,291.09918212890625,297.2525329589844,291.1004333496094,1.0,0.6358597278594971,1.0,1.0,0.3009304702281952,1.0,-3.510755777359009,2.602564811706543,0.9081910252571106,1.811420202255249,0.0,0.0,0.0,149.99522399902344,142.0,-2.922069787979126,-0.0,3367.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.8795071840286255,0.3558975756168365,0.3212859332561493,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.996698796749115,0.5153803825378418,0.4878937602043152,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.942909300327301,0.4318458139896393,0.3024364113807678,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.9697806239128112,0.4677429795265198,0.4432238042354584,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8355118036270142,0.3036085367202759,1.371646761894226,291.098876953125,291.1499938964844,288.9380798339844,287.0813293457031,291.09747314453125,297.25201416015625,291.09881591796875,1.0,0.6349498629570007,1.0,1.0,0.3018271327018738,1.0,-3.514592170715332,2.6022465229034424,0.9123455286026,1.8101171255111688,0.0,0.0,0.0,146.78164672851562,142.0,-3.604415655136109,-0.0,3357.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8838481307029724,0.3563298285007477,0.3216164112091064,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.9990000128746032,0.5161764621734619,0.4874180555343628,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.948342502117157,0.4327340722084045,0.3030082583427429,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.9744137525558472,0.4685124456882477,0.4438863396644592,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8393073081970215,0.3039931356906891,1.3730722665786743,291.0977478027344,291.1499938964844,288.9259948730469,287.0841979980469,291.09649658203125,297.2513732910156,291.0976867675781,1.0,0.6345809698104858,1.0,1.0,0.3028224110603332,1.0,-3.5176658630371094,2.60107421875,0.9165917634963988,1.8082448244094849,0.0,0.0,0.0,145.1873321533203,145.0,-3.359132766723633,-0.0,3354.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8866283297538757,0.3571420311927795,0.3223214149475097,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9990000128746032,0.518020749092102,0.4847115576267242,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9521524906158448,0.4344643950462341,0.3041909635066986,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9774582982063292,0.4700025618076324,0.4452618658542633,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8417677283287048,0.3047239184379577,1.3762142658233645,291.0958557128906,291.1499938964844,288.9023742675781,287.0896301269531,291.0950012207031,297.25054931640625,291.0958251953125,1.0,0.6349011659622192,1.0,1.0,0.3048129379749298,1.0,-3.522073745727539,2.5975046157836914,0.9245690703392028,1.80346941947937,0.0,0.0,0.0,144.4878387451172,163.0,-2.740073204040528,-0.0,3360.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8866283297538757,0.3571420311927795,0.3223214149475097,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9990000128746032,0.518020749092102,0.4847115576267242,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9521524906158448,0.4344643950462341,0.3041909635066986,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.9774582982063292,0.4700025618076324,0.4452618658542633,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8417677283287048,0.3047239184379577,1.3762142658233645,291.0958557128906,291.1499938964844,288.9023742675781,287.0896301269531,291.0950012207031,297.25054931640625,291.0958251953125,1.0,0.6349011659622192,1.0,1.0,0.3048129379749298,1.0,-3.522073745727539,2.5975046157836914,0.9245690703392028,1.80346941947937,0.0,0.0,0.0,144.4878387451172,163.0,-2.740073204040528,-0.0,3360.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8746443390846252,0.3579331636428833,0.3232474029064178,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9931840896606444,0.5195204019546509,0.491966962814331,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9385311603546144,0.4361817836761474,0.3055503964424133,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9652150869369508,0.4714774191379547,0.4468737840652466,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8313637971878052,0.3054543435573578,1.3805491924285889,291.09552001953125,291.1499938964844,288.879638671875,287.0946655273437,291.0955505371094,297.2489318847656,291.0955505371094,1.0,0.6412054896354675,1.0,1.0,0.3068034648895263,1.0,-3.540306806564331,2.6034343242645264,0.93687242269516,1.8050719499588013,0.0,0.0,0.0,150.94094848632812,181.0,-0.8310819268226624,-0.0,3443.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8746443390846252,0.3579331636428833,0.3232474029064178,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9931840896606444,0.5195204019546509,0.491966962814331,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9385311603546144,0.4361817836761474,0.3055503964424133,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9652150869369508,0.4714774191379547,0.4468737840652466,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8313637971878052,0.3054543435573578,1.3805491924285889,291.09552001953125,291.1499938964844,288.879638671875,287.0946655273437,291.0955505371094,297.2489318847656,291.0955505371094,1.0,0.6412054896354675,1.0,1.0,0.3068034648895263,1.0,-3.540306806564331,2.6034343242645264,0.93687242269516,1.8050719499588013,0.0,0.0,0.0,150.94094848632812,181.0,-0.8310819268226624,-0.0,3443.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8523815870285034,0.3586262464523315,0.3243346512317657,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9710684418678284,0.5207751393318176,0.4936140477657318,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9113177061080932,0.4378122985363006,0.3070431053638458,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9385355114936828,0.4728649854660034,0.4486657083034515,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8113779425621033,0.3061016499996185,1.385767936706543,291.0965881347656,291.1499938964844,288.8580017089844,287.0992736816406,291.09771728515625,297.24615478515625,291.0967102050781,1.0,0.6498168110847473,1.0,1.0,0.3089981377124786,1.0,-3.554205894470215,2.6056694984436035,0.9485365152359008,1.8040425777435305,0.0,0.0,0.0,163.64215087890625,199.0,1.128549575805664,-0.0,3554.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8523815870285034,0.3586262464523315,0.3243346512317657,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9710684418678284,0.5207751393318176,0.4936140477657318,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9113177061080932,0.4378122985363006,0.3070431053638458,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.9385355114936828,0.4728649854660034,0.4486657083034515,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8113779425621033,0.3061016499996185,1.385767936706543,291.0965881347656,291.1499938964844,288.8580017089844,287.0992736816406,291.09771728515625,297.24615478515625,291.0967102050781,1.0,0.6498168110847473,1.0,1.0,0.3089981377124786,1.0,-3.554205894470215,2.6056694984436035,0.9485365152359008,1.8040425777435305,0.0,0.0,0.0,163.64215087890625,199.0,1.128549575805664,-0.0,3554.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8310197591781616,0.3592556118965149,0.3254575729370117,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9440562129020692,0.5220487713813782,0.4953819215297699,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8866451978683472,0.4393860101699829,0.3085692226886749,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9102053642272948,0.4741944074630737,0.4505018889904022,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.7896556258201599,0.3066908121109009,1.391197681427002,291.09912109375,291.1499938964844,288.83770751953125,287.1034545898437,291.1009826660156,297.2433776855469,291.0992736816406,1.0,0.6596560478210449,1.0,1.0,0.3111928105354309,1.0,-3.5682592391967773,2.6079442501068115,0.9603147506713868,1.8030736446380613,0.0,0.0,0.0,178.95953369140625,217.0,2.967272520065308,-0.0,3681.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8310197591781616,0.3592556118965149,0.3254575729370117,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9440562129020692,0.5220487713813782,0.4953819215297699,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8866451978683472,0.4393860101699829,0.3085692226886749,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9102053642272948,0.4741944074630737,0.4505018889904022,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.7896556258201599,0.3066908121109009,1.391197681427002,291.09912109375,291.1499938964844,288.83770751953125,287.1034545898437,291.1009826660156,297.2433776855469,291.0992736816406,1.0,0.6596560478210449,1.0,1.0,0.3111928105354309,1.0,-3.5682592391967773,2.6079442501068115,0.9603147506713868,1.8030736446380613,0.0,0.0,0.0,178.95953369140625,217.0,2.967272520065308,-0.0,3681.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8212055563926697,0.3595511019229889,0.3260224759578705,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9303210973739624,0.5226821303367615,0.4962880611419678,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8754115104675293,0.4401551187038421,0.3093361556529999,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8981385231018066,0.4748406410217285,0.45142462849617,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7794681787490845,0.30696702003479,1.3939346075057983,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.1030578613281,297.2419738769531,291.1010131835937,1.0,0.6648303866386414,1.0,1.0,0.3122901618480682,1.0,-3.5753536224365234,2.6091134548187256,0.9662403464317322,1.802616596221924,0.0,0.0,0.0,187.20367431640625,217.0,3.82720947265625,-0.0,3749.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.8117719292640686,0.3598355650901794,0.3265863955020904,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.9173198938369752,0.5233098864555359,0.4971997737884521,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.8650075197219849,0.4409137368202209,0.3101028501987457,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.88709557056427,0.4754758775234222,0.4523465633392334,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.7699931263923645,0.3072325885295868,1.3966683149337769,291.1025695800781,291.1499938964844,288.8189697265625,287.107177734375,291.10479736328125,297.2405700683594,291.10272216796875,1.0,0.6700958609580994,1.0,1.0,0.3132985234260559,1.0,-3.582448720932007,2.610553979873657,0.9718948006629944,1.8024351596832275,0.0,0.0,0.0,195.69677734375,235.0,4.215071201324463,-0.0,3819.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8020641207695007,0.3601193428039551,0.3271694183349609,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9052490592002868,0.5239543914794922,0.4981487393379211,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8550870418548584,0.4416911602020263,0.3108978867530823,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8764381408691406,0.4761242866516113,0.4533016085624695,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.760930597782135,0.3074975609779358,1.3994970321655271,291.1044311523437,291.1499938964844,288.8099060058594,287.10894775390625,291.1068725585937,297.2391052246094,291.1046142578125,1.0,0.6756300330162048,1.0,1.0,0.3143472075462341,1.0,-3.5897998809814453,2.612044334411621,0.9777557253837584,1.802248239517212,0.0,0.0,0.0,204.72628784179688,235.0,4.615131378173828,-0.0,3893.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.7935270667076111,0.3603727221488952,0.3277039527893066,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8955968618392944,0.5245423913002014,0.4990230798721313,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8467166423797607,0.4424003958702087,0.3116291463375091,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8673707246780396,0.4767138659954071,0.4541791677474975,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.7532742023468018,0.3077340126037597,1.402092456817627,291.1063842773437,291.1499938964844,288.802001953125,287.1104736328125,291.1091003417969,297.2377624511719,291.1065979003906,1.0,0.6807618141174316,1.0,1.0,0.3153152465820312,1.0,-3.596552610397339,2.613389492034912,0.9831632971763612,1.8020540475845337,0.0,0.0,0.0,213.1835479736328,238.0,5.156748294830322,-0.0,3963.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.7837046980857849,0.3608883917331695,0.3285529911518097,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8846619129180908,0.5257515907287598,0.5005665421485901,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.8374691009521484,0.4438621997833252,0.312945693731308,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.857233464717865,0.477922111749649,0.4557242691516876,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.7446591854095459,0.3082092106342315,1.4061667919158936,291.1114196777344,291.1499938964844,288.7870483398437,287.11328125,291.1146240234375,297.2350158691406,291.11163330078125,1.0,0.687318742275238,1.0,1.0,0.3173319697380066,1.0,-3.607779502868652,2.6142234802246094,0.9935559630393982,1.8003747463226318,0.0,0.0,0.0,224.08335876464844,241.0,6.553806304931641,-0.0,4059.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.7837046980857849,0.3608883917331695,0.3285529911518097,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8846619129180908,0.5257515907287598,0.5005665421485901,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.8374691009521484,0.4438621997833252,0.312945693731308,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.857233464717865,0.477922111749649,0.4557242691516876,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.7446591854095459,0.3082092106342315,1.4061667919158936,291.1114196777344,291.1499938964844,288.7870483398437,287.11328125,291.1146240234375,297.2350158691406,291.11163330078125,1.0,0.687318742275238,1.0,1.0,0.3173319697380066,1.0,-3.607779502868652,2.6142234802246094,0.9935559630393982,1.8003747463226318,0.0,0.0,0.0,224.08335876464844,241.0,6.553806304931641,-0.0,4059.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.77803635597229,0.3614177703857422,0.3292706906795501,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8784483075141907,0.526960551738739,0.5019602179527283,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8323559761047363,0.4453291594982147,0.3141544759273529,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8515583872795105,0.4791284501552582,0.4571169316768646,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7397559881210327,0.3086912930011749,1.4095475673675537,291.1157531738281,291.1499938964844,288.7742919921875,287.1156005859375,291.1185913085937,297.232666015625,291.115966796875,1.0,0.692001223564148,1.0,1.0,0.3189355432987213,1.0,-3.617517709732056,2.61538314819336,1.0021344423294067,1.7993052005767822,0.0,0.0,0.0,231.1946716308593,244.0,6.085317134857178,-0.0,4128.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.77803635597229,0.3614177703857422,0.3292706906795501,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8784483075141907,0.526960551738739,0.5019602179527283,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8323559761047363,0.4453291594982147,0.3141544759273529,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.8515583872795105,0.4791284501552582,0.4571169316768646,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7397559881210327,0.3086912930011749,1.4095475673675537,291.1157531738281,291.1499938964844,288.7742919921875,287.1156005859375,291.1185913085937,297.232666015625,291.115966796875,1.0,0.692001223564148,1.0,1.0,0.3189355432987213,1.0,-3.617517709732056,2.61538314819336,1.0021344423294067,1.7993052005767822,0.0,0.0,0.0,231.1946716308593,244.0,6.085317134857178,-0.0,4128.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.7743136286735535,0.3619579076766968,0.3299271166324615,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.8744364380836487,0.5281667709350586,0.5032764077186584,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.8291393518447876,0.4468007683753967,0.3153108358383178,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.8479328751564026,0.4803332090377807,0.458432674407959,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7365565299987793,0.3091864883899688,1.412626028060913,291.1208190917969,291.1499938964844,288.7640075683594,287.117431640625,291.1241455078125,297.2306213378906,291.1210632324219,1.0,0.695663571357727,1.0,1.0,0.3205391466617584,1.0,-3.626568555831909,2.616108655929565,1.0104600191116333,1.797922968864441,0.0,0.0,0.0,236.3764190673828,232.0,6.945962905883789,-0.0,4184.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.7743136286735535,0.3619579076766968,0.3299271166324615,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.8744364380836487,0.5281667709350586,0.5032764077186584,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.8291393518447876,0.4468007683753967,0.3153108358383178,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.8479328751564026,0.4803332090377807,0.458432674407959,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7365565299987793,0.3091864883899688,1.412626028060913,291.1208190917969,291.1499938964844,288.7640075683594,287.117431640625,291.1241455078125,297.2306213378906,291.1210632324219,1.0,0.695663571357727,1.0,1.0,0.3205391466617584,1.0,-3.626568555831909,2.616108655929565,1.0104600191116333,1.797922968864441,0.0,0.0,0.0,236.3764190673828,232.0,6.945962905883789,-0.0,4184.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.7751687169075012,0.3622344434261322,0.3301415741443634,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.875522255897522,0.5287706255912781,0.5038101077079773,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.8302109241485596,0.4475405216217041,0.3157991170883178,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8489603996276855,0.4809367954730987,0.4589665532112121,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.7373102903366089,0.3094403445720672,1.4136000871658323,291.1239624023437,291.1499938964844,288.75982666015625,287.1181640625,291.1275634765625,297.229736328125,291.12420654296875,1.0,0.6955032348632812,1.0,1.0,0.321340948343277,1.0,-3.629873991012573,2.6156322956085205,1.0142418146133425,1.7966976165771484,0.0,0.0,0.0,235.751693725586,232.0,7.774822235107422,-0.0,4189.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.7774204611778259,0.3625238835811615,0.3303044438362121,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.8781964182853699,0.5293813943862915,0.5042844414710999,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.8326591849327087,0.4482902288436889,0.3162454664707184,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.8514506220817566,0.4815478324890136,0.4594414830207824,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.7392740249633789,0.3097054660320282,1.4143096208572388,291.1266784667969,291.1499938964844,288.7563781738281,287.1187744140625,291.1296691894531,297.22900390625,291.1268310546875,1.0,0.6946584582328796,1.0,1.0,0.3218954205513,1.0,-3.632603645324707,2.6155521869659424,1.017051339149475,1.7959747314453125,0.0,0.0,0.0,233.4960174560547,220.0,7.401247501373291,-0.0,4183.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.7846571803092957,0.3631355166435241,0.3305570185184479,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8866503238677979,0.5306189656257629,0.5051398873329163,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8402590155601501,0.4498148560523987,0.31707563996315,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8593353629112244,0.4827886521816253,0.4603003263473511,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.745598554611206,0.3102709949016571,1.415364384651184,291.1318054199219,291.1499938964844,288.7516174316406,287.1195983886719,291.1351623535156,297.2279357910156,291.1320495605469,1.0,0.6915357708930969,1.0,1.0,0.3230043947696686,1.0,-3.6372385025024414,2.6149306297302246,1.0223078727722168,1.794291853904724,0.0,0.0,0.0,226.16734313964844,208.0,7.4739155769348145,-0.0,4149.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.7846571803092957,0.3631355166435241,0.3305570185184479,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8866503238677979,0.5306189656257629,0.5051398873329163,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8402590155601501,0.4498148560523987,0.31707563996315,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8593353629112244,0.4827886521816253,0.4603003263473511,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.745598554611206,0.3102709949016571,1.415364384651184,291.1318054199219,291.1499938964844,288.7516174316406,287.1195983886719,291.1351623535156,297.2279357910156,291.1320495605469,1.0,0.6915357708930969,1.0,1.0,0.3230043947696686,1.0,-3.6372385025024414,2.6149306297302246,1.0223078727722168,1.794291853904724,0.0,0.0,0.0,226.16734313964844,208.0,7.4739155769348145,-0.0,4149.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.7946851253509521,0.3637948930263519,0.3307675421237945,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8982763886451721,0.5318853855133057,0.5059323310852051,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8507407903671265,0.4513798058032989,0.3178674280643463,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8703005313873291,0.4840614199638366,0.461099237203598,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.7544885873794556,0.3108890950679779,1.4162296056747437,291.1387634277344,291.1499938964844,288.75,287.119873046875,291.1430053710937,297.22735595703125,291.1390380859375,1.0,0.687282383441925,1.0,1.0,0.3241133689880371,1.0,-3.64139986038208,2.613978147506714,1.0274217128753662,1.792419195175171,0.0,0.0,0.0,216.5929718017578,196.0,9.270112037658691,-0.0,4101.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.7946851253509521,0.3637948930263519,0.3307675421237945,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8982763886451721,0.5318853855133057,0.5059323310852051,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8507407903671265,0.4513798058032989,0.3178674280643463,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.8703005313873291,0.4840614199638366,0.461099237203598,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.7544885873794556,0.3108890950679779,1.4162296056747437,291.1387634277344,291.1499938964844,288.75,287.119873046875,291.1430053710937,297.22735595703125,291.1390380859375,1.0,0.687282383441925,1.0,1.0,0.3241133689880371,1.0,-3.64139986038208,2.613978147506714,1.0274217128753662,1.792419195175171,0.0,0.0,0.0,216.5929718017578,196.0,9.270112037658691,-0.0,4101.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8069716095924377,0.3644935488700866,0.3309734761714935,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.9130257964134216,0.5331763625144958,0.5067048668861389,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.863836944103241,0.4529796540737152,0.3186518549919128,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8839432001113892,0.4853619337081909,0.4618810713291168,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.7656906843185425,0.3115562796592712,1.4171055555343628,291.14453125,291.1499938964844,288.75,287.119873046875,291.14776611328125,297.2271728515625,291.14471435546875,1.0,0.6824504137039185,1.0,1.0,0.3246433138847351,1.0,-3.6455154418945312,2.6148972511291504,1.0306181907653809,1.792432188987732,0.0,0.0,0.0,205.8421173095703,184.0,8.016257286071777,-0.0,4045.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8069716095924377,0.3644935488700866,0.3309734761714935,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.9130257964134216,0.5331763625144958,0.5067048668861389,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.863836944103241,0.4529796540737152,0.3186518549919128,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8839432001113892,0.4853619337081909,0.4618810713291168,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.7656906843185425,0.3115562796592712,1.4171055555343628,291.14453125,291.1499938964844,288.75,287.119873046875,291.14776611328125,297.2271728515625,291.14471435546875,1.0,0.6824504137039185,1.0,1.0,0.3246433138847351,1.0,-3.6455154418945312,2.6148972511291504,1.0306181907653809,1.792432188987732,0.0,0.0,0.0,205.8421173095703,184.0,8.016257286071777,-0.0,4045.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.820590615272522,0.3652063608169555,0.3311737477779388,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.931838870048523,0.534469723701477,0.5074597597122192,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8795914053916931,0.4545921385288238,0.319430410861969,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9001439213752747,0.4866691827774048,0.4626492857933044,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7792205214500427,0.312255710363388,1.418030023574829,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1523742675781,297.2271728515625,291.1495666503906,1.0,0.6773138046264648,1.0,1.0,0.3251732587814331,1.0,-3.649637699127197,2.6158814430236816,1.0337562561035156,1.7925113439559937,0.0,0.0,0.0,194.48992919921875,172.0,7.140106678009033,-0.0,3985.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.820590615272522,0.3652063608169555,0.3311737477779388,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.931838870048523,0.534469723701477,0.5074597597122192,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8795914053916931,0.4545921385288238,0.319430410861969,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9001439213752747,0.4866691827774048,0.4626492857933044,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7792205214500427,0.312255710363388,1.418030023574829,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1523742675781,297.2271728515625,291.1495666503906,1.0,0.6773138046264648,1.0,1.0,0.3251732587814331,1.0,-3.649637699127197,2.6158814430236816,1.0337562561035156,1.7925113439559937,0.0,0.0,0.0,194.48992919921875,172.0,7.140106678009033,-0.0,3985.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8279565572738647,0.3655666708946228,0.331272691488266,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.9423507452011108,0.5351161360740662,0.5078319907188416,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.888533353805542,0.4554020464420318,0.3198185265064239,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.909477472305298,0.4873241186141968,0.4630296528339386,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7869124412536621,0.3126155138015747,1.41851544380188,291.1517639160156,291.1499938964844,288.75,287.119873046875,291.1546630859375,297.2272033691406,291.1519470214844,1.0,0.674678385257721,1.0,1.0,0.3254382312297821,1.0,-3.651713132858277,2.616381883621216,1.0353312492370603,1.792559027671814,0.0,0.0,0.0,188.6848907470703,172.0,6.914681434631348,-0.0,3954.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8358995914459229,0.3659273684024811,0.3313713073730469,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9533094763755798,0.5357606410980225,0.5082016587257385,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8982197046279907,0.4562122523784637,0.3202062845230102,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9202969670295716,0.4879781603813171,0.4634082913398742,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.7952510714530945,0.3129796087741852,1.4190146923065186,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1549377441406,297.22723388671875,291.1532897949219,1.0,0.6720173358917236,1.0,1.0,0.3254190981388092,1.0,-3.653799295425415,2.617794275283813,1.036004900932312,1.7935227155685425,0.0,0.0,0.0,182.832748413086,160.0,5.242228984832764,-0.0,3923.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8464375138282776,0.3663536012172699,0.3314847350120544,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9667532444000244,0.5365242958068848,0.508637011051178,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9112688302993774,0.4571780264377594,0.3206678032875061,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.934827208518982,0.4887550771236419,0.4638560712337494,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8061547875404358,0.3134178221225738,1.4196211099624634,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.155029296875,297.22723388671875,291.1539001464844,1.0,0.6687934398651123,1.0,1.0,0.3253961503505707,1.0,-3.656283378601074,2.619546890258789,1.0367363691329956,1.7947674989700315,0.0,0.0,0.0,175.7653350830078,160.0,3.33117938041687,-0.0,3885.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
