time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8542095422744751,0.3666340112686157,0.3315563499927521,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9757205247879028,0.5370277166366577,0.5089212656021118,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.921442210674286,0.4578181803226471,0.3209724128246307,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9451646208763124,0.4892683625221252,0.4641495645046234,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.813744068145752,0.3137100636959076,1.420024037361145,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.1550598144531,297.2272033691406,291.1542053222656,1.0,0.6666296124458313,1.0,1.0,0.3253808319568634,1.0,-3.6579160690307617,2.620697259902954,1.0372188091278076,1.795601725578308,0.0,0.0,0.0,171.03790283203125,148.0,2.446542978286743,-0.0,3860.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8769242167472839,0.3673231303691864,0.3317228853702545,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9974066019058228,0.5382670760154724,0.5096118450164795,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9504082798957824,0.4594064056873321,0.3217241466045379,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9719894528388976,0.4905354976654053,0.464866578578949,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8341402411460876,0.3144405484199524,1.4210268259048462,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.1551208496094,297.2269897460937,291.1546630859375,1.0,0.6611723899841309,1.0,1.0,0.3253425657749176,1.0,-3.661867380142212,2.6234848499298096,1.038382649421692,1.7976300716400146,0.0,0.0,0.0,159.18386840820312,166.0,1.1702617406845093,-0.0,3796.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8769242167472839,0.3673231303691864,0.3317228853702545,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9974066019058228,0.5382670760154724,0.5096118450164795,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9504082798957824,0.4594064056873321,0.3217241466045379,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9719894528388976,0.4905354976654053,0.464866578578949,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8341402411460876,0.3144405484199524,1.4210268259048462,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.1551208496094,297.2269897460937,291.1546630859375,1.0,0.6611723899841309,1.0,1.0,0.3253425657749176,1.0,-3.661867380142212,2.6234848499298096,1.038382649421692,1.7976300716400146,0.0,0.0,0.0,159.18386840820312,166.0,1.1702617406845093,-0.0,3796.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8745665550231934,0.3679778277873993,0.3323725163936615,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9955632090568542,0.5394785404205322,0.5108132362365723,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9481606483459472,0.4609667956829071,0.3228538334369659,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.969708263874054,0.4917735159397125,0.466092437505722,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8322080969810486,0.315161645412445,1.424534797668457,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2265930175781,291.1541748046875,1.0,0.6640636324882507,1.0,1.0,0.3251442015171051,1.0,-3.671193838119507,2.6304686069488525,1.0407252311706543,1.8024687767028809,0.0,0.0,0.0,161.05320739746094,184.0,-0.1032997965812683,-0.0,3832.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8745665550231934,0.3679778277873993,0.3323725163936615,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9955632090568542,0.5394785404205322,0.5108132362365723,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9481606483459472,0.4609667956829071,0.3228538334369659,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.969708263874054,0.4917735159397125,0.466092437505722,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8322080969810486,0.315161645412445,1.424534797668457,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2265930175781,291.1541748046875,1.0,0.6640636324882507,1.0,1.0,0.3251442015171051,1.0,-3.671193838119507,2.6304686069488525,1.0407252311706543,1.8024687767028809,0.0,0.0,0.0,161.05320739746094,184.0,-0.1032997965812683,-0.0,3832.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8581476211547852,0.3685329258441925,0.3332322537899017,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.9803279042243958,0.5405969619750977,0.5122401714324951,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.928248643875122,0.4624432027339935,0.3241572678089142,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.9509256482124328,0.49293053150177,0.4675560295581817,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.817770779132843,0.3158148229122162,1.429240345954895,291.15350341796875,291.1499938964844,288.75,287.119873046875,291.15350341796875,297.2254333496094,291.15350341796875,1.0,0.670730710029602,1.0,1.0,0.3249458372592926,1.0,-3.682934284210205,2.6390981674194336,1.043836236000061,1.808493494987488,0.0,0.0,0.0,170.76806640625,202.0,-0.6882026195526123,-0.0,3924.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8581476211547852,0.3685329258441925,0.3332322537899017,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.9803279042243958,0.5405969619750977,0.5122401714324951,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.928248643875122,0.4624432027339935,0.3241572678089142,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.9509256482124328,0.49293053150177,0.4675560295581817,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.817770779132843,0.3158148229122162,1.429240345954895,291.15350341796875,291.1499938964844,288.75,287.119873046875,291.15350341796875,297.2254333496094,291.15350341796875,1.0,0.670730710029602,1.0,1.0,0.3249458372592926,1.0,-3.682934284210205,2.6390981674194336,1.043836236000061,1.808493494987488,0.0,0.0,0.0,170.76806640625,202.0,-0.6882026195526123,-0.0,3924.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8483696579933167,0.3687740266323089,0.3336900472640991,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9696296453475952,0.5411244630813599,0.5129879713058472,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.915891408920288,0.4631495475769043,0.3248342275619507,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9384665489196776,0.4934777021408081,0.4683226943016052,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.808600902557373,0.3161121308803558,1.4317708015441897,291.1531066894531,291.1499938964844,288.75,287.119873046875,291.1530456542969,297.224609375,291.1531066894531,1.0,0.6748872399330139,1.0,1.0,0.3248466551303863,1.0,-3.689165830612183,2.6436588764190674,1.0455070734024048,1.811677098274231,0.0,0.0,0.0,177.2836456298828,202.0,-0.8746933341026306,-0.0,3981.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8385841250419617,0.3689936995506286,0.3341543674468994,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.957664430141449,0.5416324734687805,0.5137448310852051,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.903899908065796,0.4638364911079407,0.3255179524421692,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9253414869308472,0.4940055906772613,0.4690987467765808,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.7987011671066284,0.3163905739784241,1.434348702430725,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2236328125,291.1528015136719,1.0,0.6793789863586426,1.0,1.0,0.3247797787189483,1.0,-3.695493221282959,2.648181200027466,1.0473120212554932,1.814807653427124,0.0,0.0,0.0,184.51600646972656,220.0,-0.8601051568984985,-0.0,4043.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8199716806411743,0.3693774938583374,0.3350841403007507,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9322425723075868,0.542595624923706,0.5152636170387268,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8822726011276245,0.465158611536026,0.3268896043300628,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9010761976242064,0.4950093924999237,0.4706565141677856,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.779460072517395,0.3168953955173492,1.4395320415496826,291.1522216796875,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2213439941406,291.1522521972656,1.0,0.688985288143158,1.0,1.0,0.32464599609375,1.0,-3.708200931549072,2.6572461128234863,1.050954818725586,1.8211106061935425,0.0,0.0,0.0,200.42491149902344,238.0,-0.8002455830574036,-0.0,4178.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8199716806411743,0.3693774938583374,0.3350841403007507,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9322425723075868,0.542595624923706,0.5152636170387268,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.8822726011276245,0.465158611536026,0.3268896043300628,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9010761976242064,0.4950093924999237,0.4706565141677856,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.779460072517395,0.3168953955173492,1.4395320415496826,291.1522216796875,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2213439941406,291.1522521972656,1.0,0.688985288143158,1.0,1.0,0.32464599609375,1.0,-3.708200931549072,2.6572461128234863,1.050954818725586,1.8211106061935425,0.0,0.0,0.0,200.42491149902344,238.0,-0.8002455830574036,-0.0,4178.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8021703362464905,0.3696978986263275,0.3359983563423157,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9086644649505616,0.5434954762458801,0.5167672634124756,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8630151152610779,0.4664194881916046,0.3282512724399566,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8807973265647888,0.4959512948989868,0.472200334072113,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.762316882610321,0.3173385262489319,1.4446483850479126,291.151611328125,291.1499938964844,288.75,287.119873046875,291.151611328125,297.21875,291.1516418457031,1.0,0.6990178823471069,1.0,1.0,0.324512243270874,1.0,-3.7207629680633545,2.666208028793335,1.05455482006073,1.8274062871932983,0.0,0.0,0.0,217.5026092529297,256.0,-0.8484674096107483,-0.0,4321.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8021703362464905,0.3696978986263275,0.3359983563423157,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9086644649505616,0.5434954762458801,0.5167672634124756,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8630151152610779,0.4664194881916046,0.3282512724399566,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8807973265647888,0.4959512948989868,0.472200334072113,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.762316882610321,0.3173385262489319,1.4446483850479126,291.151611328125,291.1499938964844,288.75,287.119873046875,291.151611328125,297.21875,291.1516418457031,1.0,0.6990178823471069,1.0,1.0,0.324512243270874,1.0,-3.7207629680633545,2.666208028793335,1.05455482006073,1.8274062871932983,0.0,0.0,0.0,217.5026092529297,256.0,-0.8484674096107483,-0.0,4321.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7856491804122925,0.3699657320976257,0.336886465549469,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8897935152053833,0.5443392992019653,0.518241286277771,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8465322256088257,0.4676276743412018,0.3295929431915283,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8631623983383179,0.4968395233154297,0.4737162292003631,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7476479411125183,0.3177298605442047,1.449637770652771,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2159118652344,291.1512756347656,1.0,0.7091865539550781,1.0,1.0,0.3244421780109405,1.0,-3.7330477237701416,2.67476487159729,1.0582828521728516,1.833417296409607,0.0,0.0,0.0,235.1910400390625,259.0,-0.58478844165802,-0.0,4468.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7856491804122925,0.3699657320976257,0.336886465549469,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8897935152053833,0.5443392992019653,0.518241286277771,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8465322256088257,0.4676276743412018,0.3295929431915283,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8631623983383179,0.4968395233154297,0.4737162292003631,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7476479411125183,0.3177298605442047,1.449637770652771,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2159118652344,291.1512756347656,1.0,0.7091865539550781,1.0,1.0,0.3244421780109405,1.0,-3.7330477237701416,2.67476487159729,1.0582828521728516,1.833417296409607,0.0,0.0,0.0,235.1910400390625,259.0,-0.58478844165802,-0.0,4468.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7768033742904663,0.3702000379562378,0.3374886810779571,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8798955082893372,0.5451338291168213,0.5194038152694702,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8381076455116272,0.4687971174716949,0.3307101130485534,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8540194034576416,0.4976857602596283,0.4749261140823364,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7400268912315369,0.3180839717388153,1.453190565109253,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2130432128906,291.15093994140625,1.0,0.715261697769165,1.0,1.0,0.3243720829486847,1.0,-3.742252111434937,2.68121600151062,1.0610361099243164,1.83808696269989,0.0,0.0,0.0,246.0636444091797,262.0,-0.5803802609443665,-0.0,4563.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7768033742904663,0.3702000379562378,0.3374886810779571,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8798955082893372,0.5451338291168213,0.5194038152694702,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8381076455116272,0.4687971174716949,0.3307101130485534,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8540194034576416,0.4976857602596283,0.4749261140823364,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7400268912315369,0.3180839717388153,1.453190565109253,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2130432128906,291.15093994140625,1.0,0.715261697769165,1.0,1.0,0.3243720829486847,1.0,-3.742252111434937,2.68121600151062,1.0610361099243164,1.83808696269989,0.0,0.0,0.0,246.0636444091797,262.0,-0.5803802609443665,-0.0,4563.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7739287614822388,0.3703173100948334,0.3377282917499542,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8767125010490417,0.5455217957496643,0.5199118852615356,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8354573845863342,0.4693778455257416,0.331218272447586,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8511122465133667,0.4981028139591217,0.4754608869552612,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7375792264938354,0.3182587325572967,1.454647660255432,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2117004394531,291.1506652832031,1.0,0.7175398468971252,1.0,1.0,0.3243370652198791,1.0,-3.746160984039306,2.683976650238037,1.062184453010559,1.8400776386260984,0.0,0.0,0.0,249.8921813964844,262.0,-0.6391506791114807,-0.0,4598.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7716255187988281,0.3704357743263244,0.3379457890987396,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.874179482460022,0.5459054112434387,0.5203912854194641,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8333753347396851,0.4699572324752807,0.3317074179649353,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8488116264343262,0.4985173344612121,0.4759688079357147,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7356278896331787,0.3184344172477722,1.45599102973938,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.21044921875,291.1504821777344,1.0,0.7194942831993103,1.0,1.0,0.3243214786052704,1.0,-3.749816656112671,2.686505079269409,1.0633114576339722,1.8418731689453125,0.0,0.0,0.0,253.0919342041016,250.0,-0.5893784761428833,-0.0,4629.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7723650932312012,0.3706013560295105,0.3380604088306427,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8751762509346008,0.5464211702346802,0.5208437442779541,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8344342112541199,0.4707444310188293,0.3322286307811737,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8497780561447144,0.4990776181221008,0.4764625132083893,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7363414168357849,0.318676084280014,1.4569087028503418,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088623046875,291.1502685546875,1.0,0.7192545533180237,1.0,1.0,0.3243003189563751,1.0,-3.752829551696777,2.688606023788452,1.0642234086990356,1.843429923057556,0.0,0.0,0.0,252.4482879638672,250.0,-0.5531401634216309,-0.0,4634.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7735519409179688,0.3706856966018677,0.338078886270523,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8766059279441833,0.5466652512550354,0.5210148692131042,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8357754349708557,0.4711185693740845,0.3324446082115173,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8511199951171875,0.4993436634540558,0.4766539931297302,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7374067902565002,0.3187952637672424,1.4571588039398191,291.150146484375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.20819091796875,291.150146484375,1.0,0.7186763286590576,1.0,1.0,0.3242903649806976,1.0,-3.753849744796753,2.6893296241760254,1.064520001411438,1.8439524173736568,0.0,0.0,0.0,251.07174682617188,238.0,-0.584184467792511,-0.0,4628.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7795459032058716,0.370976835489273,0.3380647301673889,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.883682131767273,0.5474362373352051,0.5214551687240601,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.842271625995636,0.4723052084445953,0.33305624127388,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8577508330345154,0.5001876950263977,0.4771619439125061,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7427350282669067,0.3191961944103241,1.4575772285461426,291.149658203125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2065124511719,291.149658203125,1.0,0.7155634760856628,1.0,1.0,0.3242592215538025,1.0,-3.756214618682861,2.6910431385040283,1.065171480178833,1.845144271850586,0.0,0.0,0.0,244.1364288330078,226.0,-0.6457952260971069,-0.0,4590.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7795459032058716,0.370976835489273,0.3380647301673889,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.883682131767273,0.5474362373352051,0.5214551687240601,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.842271625995636,0.4723052084445953,0.33305624127388,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8577508330345154,0.5001876950263977,0.4771619439125061,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7427350282669067,0.3191961944103241,1.4575772285461426,291.149658203125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2065124511719,291.149658203125,1.0,0.7155634760856628,1.0,1.0,0.3242592215538025,1.0,-3.756214618682861,2.6910431385040283,1.065171480178833,1.845144271850586,0.0,0.0,0.0,244.1364288330078,226.0,-0.6457952260971069,-0.0,4590.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7881514430046082,0.3713026046752929,0.3379929959774017,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8937303423881531,0.548216700553894,0.5218100547790527,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8514779210090637,0.4735140800476074,0.3336138129234314,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8672366738319397,0.5010479688644409,0.4775907397270202,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.75041663646698,0.3196401596069336,1.457735896110535,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.205322265625,291.1493835449219,1.0,0.7112360596656799,1.0,1.0,0.3242670595645904,1.0,-3.757933378219605,2.692200183868408,1.0657331943511963,1.8458292484283447,0.0,0.0,0.0,234.7454376220703,214.0,-0.4286885857582092,-0.0,4535.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7881514430046082,0.3713026046752929,0.3379929959774017,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8937303423881531,0.548216700553894,0.5218100547790527,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8514779210090637,0.4735140800476074,0.3336138129234314,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8672366738319397,0.5010479688644409,0.4775907397270202,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.75041663646698,0.3196401596069336,1.457735896110535,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.205322265625,291.1493835449219,1.0,0.7112360596656799,1.0,1.0,0.3242670595645904,1.0,-3.757933378219605,2.692200183868408,1.0657331943511963,1.8458292484283447,0.0,0.0,0.0,234.7454376220703,214.0,-0.4286885857582092,-0.0,4535.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7987765669822693,0.3716530203819275,0.3378989398479461,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9061353802680968,0.5490009784698486,0.5221207737922668,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8629557490348816,0.4747381806373596,0.3341469764709472,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8790489435195923,0.5019186735153198,0.4779816567897796,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7600775361061096,0.3201234042644501,1.4578425884246826,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2045288085937,291.1492614746094,1.0,0.7062823176383972,1.0,1.0,0.324274867773056,1.0,-3.759434223175049,2.693212985992432,1.0662212371826172,1.8463618755340576,0.0,0.0,0.0,224.090072631836,202.0,-0.2546672821044922,-0.0,4470.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7987765669822693,0.3716530203819275,0.3378989398479461,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9061353802680968,0.5490009784698486,0.5221207737922668,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8629557490348816,0.4747381806373596,0.3341469764709472,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8790489435195923,0.5019186735153198,0.4779816567897796,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7600775361061096,0.3201234042644501,1.4578425884246826,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2045288085937,291.1492614746094,1.0,0.7062823176383972,1.0,1.0,0.324274867773056,1.0,-3.759434223175049,2.693212985992432,1.0662212371826172,1.8463618755340576,0.0,0.0,0.0,224.090072631836,202.0,-0.2546672821044922,-0.0,4470.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8047653436660767,0.3718344271183014,0.3378480970859527,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9135924577713012,0.5493923425674438,0.5222653746604919,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8695243000984192,0.4753534197807312,0.3344083726406097,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8857740759849548,0.5023557543754578,0.4781686663627624,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7656349539756775,0.3203778266906738,1.4579051733016968,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2042541503906,291.14923095703125,1.0,0.703667938709259,1.0,1.0,0.3242788016796112,1.0,-3.760161638259888,2.6937050819396973,1.06645667552948,1.8466103076934808,0.0,0.0,0.0,218.48863220214844,202.0,-0.1861704736948013,-0.0,4437.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8110578656196594,0.3720185160636902,0.3377959430217743,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9219375252723694,0.5497821569442749,0.5224044322967529,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.876649796962738,0.475969523191452,0.334667444229126,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8930319547653198,0.5027927756309509,0.4783516824245453,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7716836333274841,0.3206396102905273,1.457981824874878,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2040100097656,291.1492614746094,1.0,0.7009969353675842,1.0,1.0,0.3242948353290558,1.0,-3.760890245437622,2.6941583156585693,1.0667321681976318,1.8468209505081177,0.0,0.0,0.0,212.77716064453125,190.0,-0.0618617981672287,-0.0,4402.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.824284017086029,0.3723921775817871,0.3376895487308502,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9406679272651672,0.5505558848381042,0.5226693749427795,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8926337957382202,0.4772019982337951,0.3351803123950958,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9094120264053344,0.5036613941192627,0.4787063002586365,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7853215336799622,0.3211827874183655,1.4581869840621948,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2037048339844,291.1494140625,1.0,0.695544958114624,1.0,1.0,0.3243269622325897,1.0,-3.762371301651001,2.695072650909424,1.0672986507415771,1.8472617864608765,0.0,0.0,0.0,201.15036010742188,178.0,0.1541164666414261,-0.0,4331.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.824284017086029,0.3723921775817871,0.3376895487308502,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9406679272651672,0.5505558848381042,0.5226693749427795,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8926337957382202,0.4772019982337951,0.3351803123950958,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9094120264053344,0.5036613941192627,0.4787063002586365,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7853215336799622,0.3211827874183655,1.4581869840621948,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2037048339844,291.1494140625,1.0,0.695544958114624,1.0,1.0,0.3243269622325897,1.0,-3.762371301651001,2.695072650909424,1.0672986507415771,1.8472617864608765,0.0,0.0,0.0,201.15036010742188,178.0,0.1541164666414261,-0.0,4331.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8392760753631592,0.3727695941925049,0.3375811278820038,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9610666036605836,0.5513184666633606,0.5229180455207825,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9115200638771056,0.4784309566020965,0.335686594247818,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9301857948303224,0.5045185685157776,0.4790442585945129,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8011962175369263,0.3217490613460541,1.458468317985535,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.2035217285156,291.149658203125,1.0,0.6899966597557068,1.0,1.0,0.3243590593338012,1.0,-3.7638943195343018,2.6960108280181885,1.0678834915161133,1.8477510213851929,0.0,0.0,0.0,189.35748291015625,166.0,0.2925460636615753,-0.0,4260.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8392760753631592,0.3727695941925049,0.3375811278820038,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9610666036605836,0.5513184666633606,0.5229180455207825,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9115200638771056,0.4784309566020965,0.335686594247818,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9301857948303224,0.5045185685157776,0.4790442585945129,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8011962175369263,0.3217490613460541,1.458468317985535,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.2035217285156,291.149658203125,1.0,0.6899966597557068,1.0,1.0,0.3243590593338012,1.0,-3.7638943195343018,2.6960108280181885,1.0678834915161133,1.8477510213851929,0.0,0.0,0.0,189.35748291015625,166.0,0.2925460636615753,-0.0,4260.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8572300672531128,0.373147040605545,0.3374703824520111,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9818227291107178,0.5520678162574768,0.5231516361236572,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9356840252876282,0.4796526432037353,0.3361860811710357,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9540640711784364,0.5053638219833374,0.4793680012226105,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8189520239830017,0.3223328590393066,1.458817481994629,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.20343017578125,291.14990234375,1.0,0.6843917965888977,1.0,1.0,0.3243764638900757,1.0,-3.7654526233673096,2.697018384933472,1.068434238433838,1.8483316898345947,0.0,0.0,0.0,177.4850311279297,169.0,0.3073087036609649,-0.0,4188.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8572300672531128,0.373147040605545,0.3374703824520111,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9818227291107178,0.5520678162574768,0.5231516361236572,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9356840252876282,0.4796526432037353,0.3361860811710357,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9540640711784364,0.5053638219833374,0.4793680012226105,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8189520239830017,0.3223328590393066,1.458817481994629,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.20343017578125,291.14990234375,1.0,0.6843917965888977,1.0,1.0,0.3243764638900757,1.0,-3.7654526233673096,2.697018384933472,1.068434238433838,1.8483316898345947,0.0,0.0,0.0,177.4850311279297,169.0,0.3073087036609649,-0.0,4188.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8662974834442139,0.3735121190547943,0.3376088738441467,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9906986355781556,0.5527971386909485,0.5236378312110901,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9476658701896667,0.4808575212955475,0.336875170469284,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.96501362323761,0.5061918497085571,0.4799467325210571,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8273140788078308,0.3229273855686188,1.4605050086975098,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2033386230469,291.1501770019531,1.0,0.6828912496566772,1.0,1.0,0.3243938684463501,1.0,-3.769755601882935,2.69989275932312,1.0698628425598145,1.850158929824829,0.0,0.0,0.0,172.563720703125,172.0,0.4344297349452972,-0.0,4168.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
