time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8662974834442139,0.3735121190547943,0.3376088738441467,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9906986355781556,0.5527971386909485,0.5236378312110901,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9476658701896667,0.4808575212955475,0.336875170469284,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.96501362323761,0.5061918497085571,0.4799467325210571,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8273140788078308,0.3229273855686188,1.4605050086975098,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2033386230469,291.1501770019531,1.0,0.6828912496566772,1.0,1.0,0.3243938684463501,1.0,-3.769755601882935,2.69989275932312,1.0698628425598145,1.850158929824829,0.0,0.0,0.0,172.563720703125,172.0,0.4344297349452972,-0.0,4168.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8681914806365967,0.373677909374237,0.337725281715393,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9924485087394714,0.5531451106071472,0.5239301919937134,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9502388834953308,0.4814431667327881,0.3372562229633331,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9672459959983826,0.5065901875495911,0.4802863597869873,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8291049003601074,0.3232182264328003,1.461630940437317,291.150390625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.20318603515625,291.1504211425781,1.0,0.6829026341438293,1.0,1.0,0.3244025409221649,1.0,-3.7724690437316895,2.7016966342926025,1.0707725286483765,1.851420521736145,0.0,0.0,0.0,171.72940063476562,172.0,0.5337244272232056,-0.0,4170.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8689501881599426,0.3738318085670471,0.3378547132015228,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9931662678718568,0.5534809827804565,0.524236261844635,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9514201879501344,0.4820165634155273,0.3376472890377044,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9681947231292723,0.5069772005081177,0.4806403815746307,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8298928737640381,0.323502629995346,1.4628485441207886,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.2029724121094,291.1506042480469,1.0,0.6832355260848999,1.0,1.0,0.3243976235389709,1.0,-3.775354623794556,2.703662633895874,1.0716922283172607,1.852801322937012,0.0,0.0,0.0,171.53009033203125,190.0,0.5291208028793335,-0.0,4176.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.860163152217865,0.3740392923355102,0.3382404446601867,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9850587248802184,0.553967297077179,0.5249010920524597,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9409641027450562,0.4828622937202453,0.3383885324001312,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9582656621932985,0.5075425505638123,0.4813793897628784,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8222461342811584,0.3239208459854126,1.4656938314437866,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.2025146484375,291.1508483886719,1.0,0.6871061325073242,1.0,1.0,0.3243901431560516,1.0,-3.7818195819854736,2.708076238632202,1.0737433433532717,1.8558043241500848,0.0,0.0,0.0,176.9484100341797,190.0,0.5295448899269104,-0.0,4229.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8562889099121094,0.3740949034690857,0.3383837044239044,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9811675548553468,0.5541121363639832,0.5251345634460449,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9361218214035034,0.4831199944019317,0.3386395573616028,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9536019563674928,0.5077126622200012,0.4816365540027618,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8187814950942993,0.3240463733673095,1.4667145013809204,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2023010253906,291.15093994140625,1.0,0.6886780858039856,1.0,1.0,0.324387788772583,1.0,-3.784112215042114,2.709638833999634,1.074473261833191,1.856878876686096,0.0,0.0,0.0,179.44818115234375,208.0,0.5504619479179382,-0.0,4252.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8383765816688538,0.3742745220661163,0.3390263020992279,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.960565447807312,0.5546684265136719,0.5261606574058533,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9129800796508788,0.4841428101062774,0.3397224247455597,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9302035570144652,0.5083756446838379,0.4827628433704376,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8014845848083496,0.3245306313037872,1.471261978149414,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2010498046875,291.1513671875,1.0,0.6964399814605713,1.0,1.0,0.3243779242038727,1.0,-3.794250249862671,2.7165470123291016,1.0777032375335691,1.8616350889205933,0.0,0.0,0.0,192.3699951171875,226.0,0.5750536918640137,-0.0,4364.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8383765816688538,0.3742745220661163,0.3390263020992279,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.960565447807312,0.5546684265136719,0.5261606574058533,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9129800796508788,0.4841428101062774,0.3397224247455597,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9302035570144652,0.5083756446838379,0.4827628433704376,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8014845848083496,0.3245306313037872,1.471261978149414,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2010498046875,291.1513671875,1.0,0.6964399814605713,1.0,1.0,0.3243779242038727,1.0,-3.794250249862671,2.7165470123291016,1.0777032375335691,1.8616350889205933,0.0,0.0,0.0,192.3699951171875,226.0,0.5750536918640137,-0.0,4364.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.820490300655365,0.3743771314620971,0.3396931290626526,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9363296627998352,0.5551519393920898,0.5272175073623657,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8914080858230591,0.485087513923645,0.3408241271972656,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9061608910560608,0.5089681148529053,0.4839219450950622,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7830268144607544,0.3249532282352447,1.476007103919983,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1993408203125,291.1515197753906,1.0,0.7053610682487488,1.0,1.0,0.3243297934532165,1.0,-3.804755449295044,2.7238354682922363,1.0809199810028076,1.866697907447815,0.0,0.0,0.0,207.84478759765625,244.0,0.3002469539642334,-0.0,4494.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.820490300655365,0.3743771314620971,0.3396931290626526,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9363296627998352,0.5551519393920898,0.5272175073623657,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8914080858230591,0.485087513923645,0.3408241271972656,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9061608910560608,0.5089681148529053,0.4839219450950622,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7830268144607544,0.3249532282352447,1.476007103919983,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1993408203125,291.1515197753906,1.0,0.7053610682487488,1.0,1.0,0.3243297934532165,1.0,-3.804755449295044,2.7238354682922363,1.0809199810028076,1.866697907447815,0.0,0.0,0.0,207.84478759765625,244.0,0.3002469539642334,-0.0,4494.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8030697107315063,0.3744115829467773,0.3403481841087341,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9128629565238952,0.5555674433708191,0.5282633304595947,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8720587491989136,0.4859591126441955,0.341914027929306,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8860154747962952,0.509494960308075,0.4850721359252929,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7661475539207458,0.325318306684494,1.4807451963424685,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.197265625,291.1515197753906,1.0,0.7148148417472839,1.0,1.0,0.324281632900238,1.0,-3.815200328826904,2.7310903072357178,1.0841100215911863,1.8717360496521,0.0,0.0,0.0,224.6893615722656,262.0,0.0631781294941902,-0.0,4633.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8030697107315063,0.3744115829467773,0.3403481841087341,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9128629565238952,0.5555674433708191,0.5282633304595947,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8720587491989136,0.4859591126441955,0.341914027929306,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8860154747962952,0.509494960308075,0.4850721359252929,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7661475539207458,0.325318306684494,1.4807451963424685,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.197265625,291.1515197753906,1.0,0.7148148417472839,1.0,1.0,0.324281632900238,1.0,-3.815200328826904,2.7310903072357178,1.0841100215911863,1.8717360496521,0.0,0.0,0.0,224.6893615722656,262.0,0.0631781294941902,-0.0,4633.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7946203351020813,0.3744062483310699,0.3406661450862884,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9027437567710876,0.5557517409324646,0.5287756323814392,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8632954359054565,0.4863696098327636,0.3424498438835144,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8768234252929688,0.5097358226776123,0.4856374859809875,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7585333585739136,0.325481504201889,1.483081579208374,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.19610595703125,291.1514587402344,1.0,0.7196308970451355,1.0,1.0,0.3242575824260711,1.0,-3.82033634185791,2.734660625457764,1.085675835609436,1.8742125034332275,0.0,0.0,0.0,233.4111175537109,262.0,-0.0356022976338863,-0.0,4705.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.786641538143158,0.3743864893913269,0.3409757614135742,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8936780095100403,0.5559204816818237,0.5292783379554749,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8551618456840515,0.4867633879184723,0.3429776728153229,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8682442307472229,0.5099618434906006,0.4861938059329986,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7514798045158386,0.3256324529647827,1.4853856563568115,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.19488525390625,291.1513671875,1.0,0.724469006061554,1.0,1.0,0.3242274522781372,1.0,-3.825392007827759,2.738197326660156,1.0871946811676023,1.876668930053711,0.0,0.0,0.0,242.259765625,280.0,-0.155310109257698,-0.0,4778.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7721461057662964,0.3743098378181457,0.3415701985359192,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8771759271621704,0.5562169551849365,0.5302543640136719,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8406533598899841,0.4875065982341766,0.3440093398094177,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8528804183006287,0.510374903678894,0.4872789084911346,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7389112114906311,0.3259036242961883,1.489897847175598,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1923522949219,291.1510314941406,1.0,0.7341428399085999,1.0,1.0,0.3241671621799469,1.0,-3.835259914398194,2.74511194229126,1.0901480913162231,1.8814630508422847,0.0,0.0,0.0,260.1903381347656,283.0,-0.3613437116146087,-0.0,4924.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7721461057662964,0.3743098378181457,0.3415701985359192,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8771759271621704,0.5562169551849365,0.5302543640136719,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8406533598899841,0.4875065982341766,0.3440093398094177,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8528804183006287,0.510374903678894,0.4872789084911346,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7389112114906311,0.3259036242961883,1.489897847175598,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1923522949219,291.1510314941406,1.0,0.7341428399085999,1.0,1.0,0.3241671621799469,1.0,-3.835259914398194,2.74511194229126,1.0901480913162231,1.8814630508422847,0.0,0.0,0.0,260.1903381347656,283.0,-0.3613437116146087,-0.0,4924.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7643430233001709,0.3741974532604217,0.3418685495853424,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8683602213859558,0.5564655065536499,0.5309103727340698,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8330762982368469,0.4881996810436249,0.3448023200035095,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8448014855384827,0.5107428431510925,0.4880465269088745,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7322741150856018,0.3261420428752899,1.4929543733596802,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.18975830078125,291.1506042480469,1.0,0.7397268414497375,1.0,1.0,0.324106901884079,1.0,-3.841970682144165,2.749873399734497,1.092097282409668,1.8848543167114256,0.0,0.0,0.0,271.06134033203125,271.0,-0.6063815951347351,-0.0,5016.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7643430233001709,0.3741974532604217,0.3418685495853424,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8683602213859558,0.5564655065536499,0.5309103727340698,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8330762982368469,0.4881996810436249,0.3448023200035095,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8448014855384827,0.5107428431510925,0.4880465269088745,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7322741150856018,0.3261420428752899,1.4929543733596802,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.18975830078125,291.1506042480469,1.0,0.7397268414497375,1.0,1.0,0.324106901884079,1.0,-3.841970682144165,2.749873399734497,1.092097282409668,1.8848543167114256,0.0,0.0,0.0,271.06134033203125,271.0,-0.6063815951347351,-0.0,5016.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7645427584648132,0.3740944564342499,0.341756135225296,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8687953352928162,0.5566967725753784,0.5311126112937927,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8337109684944153,0.4888777136802673,0.3452607095241546,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8452760577201843,0.5110968947410583,0.4883631765842438,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7326751947402954,0.3263843655586242,1.4939416646957395,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1875,291.15008544921875,1.0,0.7394815683364868,1.0,1.0,0.3240767419338226,1.0,-3.84420657157898,2.7514870166778564,1.092719554901123,1.886097431182861,0.0,0.0,0.0,270.79620361328125,259.0,-0.7460556626319885,-0.0,5021.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7645427584648132,0.3740944564342499,0.341756135225296,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8687953352928162,0.5566967725753784,0.5311126112937927,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8337109684944153,0.4888777136802673,0.3452607095241546,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8452760577201843,0.5110968947410583,0.4883631765842438,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7326751947402954,0.3263843655586242,1.4939416646957395,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1875,291.15008544921875,1.0,0.7394815683364868,1.0,1.0,0.3240767419338226,1.0,-3.84420657157898,2.7514870166778564,1.092719554901123,1.886097431182861,0.0,0.0,0.0,270.79620361328125,259.0,-0.7460556626319885,-0.0,5021.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7689105272293091,0.3740354180335998,0.3414644598960876,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8740376234054565,0.5569397211074829,0.5310958623886108,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8386240601539612,0.4895705282688141,0.3455599248409271,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8501980304718018,0.5114668011665344,0.4884646236896515,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7367538213729858,0.3266691863536834,1.4940160512924194,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1858215332031,291.14947509765625,1.0,0.7365543246269226,1.0,1.0,0.3240465819835663,1.0,-3.8444089889526367,2.751722574234009,1.0926862955093384,1.8863495588302608,0.0,0.0,0.0,264.703857421875,247.0,-0.8368049263954163,-0.0,4981.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7689105272293091,0.3740354180335998,0.3414644598960876,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8740376234054565,0.5569397211074829,0.5310958623886108,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8386240601539612,0.4895705282688141,0.3455599248409271,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8501980304718018,0.5114668011665344,0.4884646236896515,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7367538213729858,0.3266691863536834,1.4940160512924194,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1858215332031,291.14947509765625,1.0,0.7365543246269226,1.0,1.0,0.3240465819835663,1.0,-3.8444089889526367,2.751722574234009,1.0926862955093384,1.8863495588302608,0.0,0.0,0.0,264.703857421875,247.0,-0.8368049263954163,-0.0,4981.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7721061706542969,0.3740206360816955,0.3412879705429077,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.877819836139679,0.5570653676986694,0.5310447812080383,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8421180248260498,0.48991858959198,0.3456773161888122,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8537454605102539,0.5116576552391052,0.4884741902351379,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7396857738494873,0.326830118894577,1.4939110279083252,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1852111816406,291.149169921875,1.0,0.7345051765441895,1.0,1.0,0.3240314722061157,1.0,-3.844161748886109,2.751604557037353,1.0925571918487549,1.8863091468811035,0.0,0.0,0.0,260.4454345703125,247.0,-0.8363227844238281,-0.0,4952.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7758145332336426,0.3740135431289673,0.3411008715629577,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8821872472763062,0.5571926236152649,0.5309765338897705,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.84614497423172,0.4902648031711578,0.3457798659801483,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8578524589538574,0.5118512511253357,0.4884676933288574,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.743078351020813,0.3270029723644256,1.4937694072723389,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.18475341796875,291.14898681640625,1.0,0.7322186827659607,1.0,1.0,0.3240441083908081,1.0,-3.8438000679016113,2.751317262649536,1.0924828052520752,1.88612163066864,0.0,0.0,0.0,255.69598388671875,235.0,-0.6662168502807617,-0.0,4920.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7830415964126587,0.3740159571170807,0.3407729864120483,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8906553983688354,0.5574085712432861,0.5308355689048767,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8539813756942749,0.4908422529697418,0.3459279239177704,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8658654093742371,0.5121811628341675,0.4884328246116638,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7497089505195618,0.3273184299468994,1.4935100078582764,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1842041015625,291.1488647460937,1.0,0.7280170321464539,1.0,1.0,0.3240653276443481,1.0,-3.84306001663208,2.750734806060791,1.0923250913619995,1.8857296705245967,0.0,0.0,0.0,246.9744873046875,235.0,-0.3704213798046112,-0.0,4861.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.784544050693512,0.3740178942680359,0.3407094180583954,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8924103379249573,0.5574496984481812,0.5308060646057129,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8556145429611206,0.4909514784812927,0.3459535837173462,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8675357699394226,0.5122443437576294,0.4884238243103027,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7510948777198792,0.3273816108703613,1.4934619665145874,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18414306640625,291.1488647460937,1.0,0.7271818518638611,1.0,1.0,0.3240693807601928,1.0,-3.842910289764404,2.7506182193756104,1.0922921895980835,1.885650396347046,0.0,0.0,0.0,245.2423095703125,223.0,-0.3253341317176819,-0.0,4849.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7948298454284668,0.3740383088588714,0.3403068482875824,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.904399275779724,0.5577042102813721,0.5306056141853333,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8668716549873352,0.4916267395019531,0.3460986316204071,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8790292143821716,0.512639045715332,0.4883539974689483,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7606842517852783,0.327797383069992,1.4931906461715698,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.18389892578125,291.1488342285156,1.0,0.7217749953269958,1.0,1.0,0.3240946233272552,1.0,-3.841948747634888,2.7498714923858643,1.0920772552490234,1.885138988494873,0.0,0.0,0.0,234.0417938232422,211.0,-0.1028375849127769,-0.0,4772.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7948298454284668,0.3740383088588714,0.3403068482875824,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.904399275779724,0.5577042102813721,0.5306056141853333,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8668716549873352,0.4916267395019531,0.3460986316204071,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8790292143821716,0.512639045715332,0.4883539974689483,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7606842517852783,0.327797383069992,1.4931906461715698,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.18389892578125,291.1488342285156,1.0,0.7217749953269958,1.0,1.0,0.3240946233272552,1.0,-3.841948747634888,2.7498714923858643,1.0920772552490234,1.885138988494873,0.0,0.0,0.0,234.0417938232422,211.0,-0.1028375849127769,-0.0,4772.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8065687417984009,0.3740673959255218,0.3398992419242859,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9191755652427672,0.5579508543014526,0.5303839445114136,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8799408078193665,0.4922862648963928,0.3462223708629608,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8922979831695557,0.513029932975769,0.4882667362689972,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7718961834907532,0.3282431066036224,1.492990016937256,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.18389892578125,291.1490478515625,1.0,0.716169536113739,1.0,1.0,0.3241433799266815,1.0,-3.840993881225586,2.7490499019622803,1.0919439792633057,1.8845446109771729,0.0,0.0,0.0,222.46221923828125,199.0,0.1750776916742324,-0.0,4694.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8065687417984009,0.3740673959255218,0.3398992419242859,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9191755652427672,0.5579508543014526,0.5303839445114136,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8799408078193665,0.4922862648963928,0.3462223708629608,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8922979831695557,0.513029932975769,0.4882667362689972,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7718961834907532,0.3282431066036224,1.492990016937256,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.18389892578125,291.1490478515625,1.0,0.716169536113739,1.0,1.0,0.3241433799266815,1.0,-3.840993881225586,2.7490499019622803,1.0919439792633057,1.8845446109771729,0.0,0.0,0.0,222.46221923828125,199.0,0.1750776916742324,-0.0,4694.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8191760778427124,0.3741002678871155,0.3394890129566192,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.936700999736786,0.5581861138343811,0.5301449298858643,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8949379920959473,0.4929268360137939,0.3463280498981476,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9075393676757812,0.5134131908416748,0.4881657361984253,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7848631739616394,0.3287128508090973,1.4928680658340454,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.18408203125,291.1493530273437,1.0,0.7104547619819641,1.0,1.0,0.3241921067237854,1.0,-3.840071201324463,2.74824857711792,1.0918227434158323,1.8839573860168457,0.0,0.0,0.0,210.6971130371093,187.0,0.3539937734603882,-0.0,4614.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8191760778427124,0.3741002678871155,0.3394890129566192,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.936700999736786,0.5581861138343811,0.5301449298858643,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8949379920959473,0.4929268360137939,0.3463280498981476,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9075393676757812,0.5134131908416748,0.4881657361984253,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7848631739616394,0.3287128508090973,1.4928680658340454,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.18408203125,291.1493530273437,1.0,0.7104547619819641,1.0,1.0,0.3241921067237854,1.0,-3.840071201324463,2.74824857711792,1.0918227434158323,1.8839573860168457,0.0,0.0,0.0,210.6971130371093,187.0,0.3539937734603882,-0.0,4614.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8258622884750366,0.374116986989975,0.3392829298973083,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9461687207221984,0.5582984089851379,0.5300191044807434,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9032156467437744,0.4932389259338379,0.3463742136955261,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9165897965431212,0.5136008858680725,0.488110214471817,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7920629382133484,0.3289554119110107,1.4928357601165771,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1842346191406,291.1495056152344,1.0,0.70756995677948,1.0,1.0,0.3242164850234985,1.0,-3.839621782302856,2.7478561401367188,1.0917656421661377,1.883667588233948,0.0,0.0,0.0,204.77500915527344,187.0,0.4135189056396484,-0.0,4574.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8329809904098511,0.3741332590579986,0.3390761613845825,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9559217691421508,0.5584070086479187,0.5298894643783569,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9125391244888306,0.4935456216335296,0.3464163839817047,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9266217350959778,0.513785719871521,0.4880516827106476,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7997691631317139,0.3292019069194793,1.4928196668624878,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.18438720703125,291.149658203125,1.0,0.7046723365783691,1.0,1.0,0.3242284059524536,1.0,-3.839177846908569,2.747509002685547,1.0916688442230225,1.883420705795288,0.0,0.0,0.0,198.8396453857422,175.0,0.3963316679000854,-0.0,4533.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8490972518920898,0.3741631507873535,0.3386596143245697,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9757503271102904,0.5586112141609192,0.529617190361023,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9347012042999268,0.4941402077674866,0.3464871346950531,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9487681984901428,0.514145016670227,0.4879241287708282,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8164088726043701,0.3297056257724762,1.492833137512207,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18475341796875,291.14990234375,1.0,0.6988433003425598,1.0,1.0,0.324252188205719,1.0,-3.83829665184021,2.746825218200684,1.0914714336395264,1.882934331893921,0.0,0.0,0.0,186.94029235839844,163.0,0.3520279228687286,-0.0,4453.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8490972518920898,0.3741631507873535,0.3386596143245697,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9757503271102904,0.5586112141609192,0.529617190361023,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9347012042999268,0.4941402077674866,0.3464871346950531,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9487681984901428,0.514145016670227,0.4879241287708282,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8164088726043701,0.3297056257724762,1.492833137512207,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18475341796875,291.14990234375,1.0,0.6988433003425598,1.0,1.0,0.324252188205719,1.0,-3.83829665184021,2.746825218200684,1.0914714336395264,1.882934331893921,0.0,0.0,0.0,186.94029235839844,163.0,0.3520279228687286,-0.0,4453.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8686952590942383,0.3741890788078308,0.3382391631603241,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9950911402702332,0.5588001012802124,0.5293294191360474,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.959630250930786,0.4947094619274139,0.346540242433548,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9722070693969728,0.5144907236099243,0.4877834320068359,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8346402645111084,0.3302212059497833,1.4929006099700928,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1851501464844,291.150146484375,1.0,0.6929733753204346,1.0,1.0,0.3242760002613067,1.0,-3.8373637199401855,2.7461061477661133,1.0912576913833618,1.882425665855408,0.0,0.0,0.0,175.02760314941406,181.0,0.3354174196720123,-0.0,4372.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
