time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8686952590942383,0.3741890788078308,0.3382391631603241,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9950911402702332,0.5588001012802124,0.5293294191360474,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.959630250930786,0.4947094619274139,0.346540242433548,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9722070693969728,0.5144907236099243,0.4877834320068359,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8346402645111084,0.3302212059497833,1.4929006099700928,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1851501464844,291.150146484375,1.0,0.6929733753204346,1.0,1.0,0.3242760002613067,1.0,-3.8373637199401855,2.7461061477661133,1.0912576913833618,1.882425665855408,0.0,0.0,0.0,175.02760314941406,181.0,0.3354174196720123,-0.0,4372.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8651933670043945,0.3741924166679382,0.3383253514766693,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9920798540115356,0.558964192867279,0.5295692086219788,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9558701515197754,0.4952432811260223,0.3469760119915008,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9685736894607544,0.5148169994354248,0.4881738424301147,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.831900417804718,0.3307391107082367,1.4955896139144895,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1854858398437,291.1502990722656,1.0,0.6953200697898865,1.0,1.0,0.3242722153663635,1.0,-3.842032670974731,2.7493114471435547,1.0927213430404663,1.8844616413116453,0.0,0.0,0.0,177.20928955078125,199.0,0.3764460980892181,-0.0,4399.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8651933670043945,0.3741924166679382,0.3383253514766693,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9920798540115356,0.558964192867279,0.5295692086219788,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9558701515197754,0.4952432811260223,0.3469760119915008,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9685736894607544,0.5148169994354248,0.4881738424301147,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.831900417804718,0.3307391107082367,1.4955896139144895,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1854858398437,291.1502990722656,1.0,0.6953200697898865,1.0,1.0,0.3242722153663635,1.0,-3.842032670974731,2.7493114471435547,1.0927213430404663,1.8844616413116453,0.0,0.0,0.0,177.20928955078125,199.0,0.3764460980892181,-0.0,4399.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8494886755943298,0.3741064965724945,0.3386297523975372,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9764554500579834,0.5590544939041138,0.5300508141517639,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.93638813495636,0.4956835806369781,0.3475777506828308,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9499380588531494,0.515071451663971,0.4888091087341308,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8179577589035034,0.3312006592750549,1.4995203018188477,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.18524169921875,291.1506652832031,1.0,0.7012762427330017,1.0,1.0,0.3242684602737427,1.0,-3.849195957183838,2.7542037963867188,1.0949921607971191,1.887726068496704,0.0,0.0,0.0,187.2102966308593,217.0,0.4877437651157379,-0.0,4486.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8494886755943298,0.3741064965724945,0.3386297523975372,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9764554500579834,0.5590544939041138,0.5300508141517639,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.93638813495636,0.4956835806369781,0.3475777506828308,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9499380588531494,0.515071451663971,0.4888091087341308,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8179577589035034,0.3312006592750549,1.4995203018188477,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.18524169921875,291.1506652832031,1.0,0.7012762427330017,1.0,1.0,0.3242684602737427,1.0,-3.849195957183838,2.7542037963867188,1.0949921607971191,1.887726068496704,0.0,0.0,0.0,187.2102966308593,217.0,0.4877437651157379,-0.0,4486.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.840319037437439,0.3740299642086029,0.3388117551803589,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9657938480377196,0.5590707063674927,0.5303278565406799,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.92420095205307,0.4958679378032684,0.3479005098342895,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9378608465194702,0.5151702761650085,0.4891635477542877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8092590570449829,0.3314062058925628,1.5016772747039795,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.18487548828125,291.1508483886719,1.0,0.7050378322601318,1.0,1.0,0.3242665827274322,1.0,-3.853158712387085,2.756908416748047,1.0962501764297483,1.8895403146743768,0.0,0.0,0.0,193.8432006835937,217.0,0.4925400912761688,-0.0,4541.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8311269879341125,0.37393319606781,0.3390008211135864,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.954009473323822,0.5590687394142151,0.5306147336959839,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9119496941566468,0.4960301220417022,0.3482275605201721,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9252086281776428,0.5152513980865479,0.489528089761734,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7998926043510437,0.3315953314304352,1.503888726234436,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1843566894531,291.1509704589844,1.0,0.7091146111488342,1.0,1.0,0.3242533206939697,1.0,-3.857224941253662,2.759721040725708,1.0975037813186646,1.891443133354187,0.0,0.0,0.0,201.1693115234375,235.0,0.408453494310379,-0.0,4601.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8146623969078064,0.3737062811851501,0.3393491804599762,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9312208890914916,0.559019923210144,0.531147301197052,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8919184803962708,0.4962731897830963,0.3488256335258484,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9034079313278198,0.5153562426567078,0.4902044832706451,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7830013632774353,0.3319019377231598,1.507997989654541,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1830749511719,291.15106201171875,1.0,0.7171364426612854,1.0,1.0,0.3242289125919342,1.0,-3.86476469039917,2.7649402618408203,1.0998244285583496,1.8949836492538448,0.0,0.0,0.0,215.88087463378903,235.0,0.2161874324083328,-0.0,4720.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.813249945640564,0.373683899641037,0.3393789529800415,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9292629361152648,0.5590131878852844,0.5311932563781738,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8902842402458191,0.4962912499904632,0.3488769829273224,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9017391204833984,0.5153628587722778,0.4902629852294922,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7815968990325928,0.3319263160228729,1.5083545446395874,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1829528808594,291.15106201171875,1.0,0.717854380607605,1.0,1.0,0.3242267966270447,1.0,-3.865417242050171,2.7653920650482178,1.1000251770019531,1.895290493965149,0.0,0.0,0.0,217.2129364013672,253.0,0.2005370557308197,-0.0,4731.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7956691384315491,0.3733707368373871,0.3397385776042938,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9066214561462402,0.5588957667350769,0.5317553281784058,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.871105432510376,0.4964767396450043,0.3495043516159057,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8820614218711853,0.5154141783714294,0.4909828603267669,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7651751637458801,0.3322016894817352,1.512768030166626,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1811828613281,291.1510314941406,1.0,0.7269861698150635,1.0,1.0,0.3242002725601196,1.0,-3.873459815979004,2.770961046218872,1.1024988889694214,1.899078607559204,0.0,0.0,0.0,234.34811401367188,271.0,0.0190409980714321,-0.0,4868.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7956691384315491,0.3733707368373871,0.3397385776042938,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9066214561462402,0.5588957667350769,0.5317553281784058,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.871105432510376,0.4964767396450043,0.3495043516159057,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8820614218711853,0.5154141783714294,0.4909828603267669,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7651751637458801,0.3322016894817352,1.512768030166626,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1811828613281,291.1510314941406,1.0,0.7269861698150635,1.0,1.0,0.3242002725601196,1.0,-3.873459815979004,2.770961046218872,1.1024988889694214,1.899078607559204,0.0,0.0,0.0,234.34811401367188,271.0,0.0190409980714321,-0.0,4868.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.779731810092926,0.3730026185512543,0.3400691151618957,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.888333797454834,0.5587229132652283,0.532287061214447,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8544384241104126,0.4965938329696655,0.3501001596450805,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.864790678024292,0.5154116749763489,0.4916738867759704,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7509856820106506,0.3324294984340668,1.5170689821243286,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.17919921875,291.1508178710937,1.0,0.7362475991249084,1.0,1.0,0.3241577446460724,1.0,-3.88122296333313,2.776395559310913,1.1048274040222168,1.902798414230347,0.0,0.0,0.0,252.0494842529297,289.0,-0.2192766070365905,-0.0,5008.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.779731810092926,0.3730026185512543,0.3400691151618957,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.888333797454834,0.5587229132652283,0.532287061214447,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8544384241104126,0.4965938329696655,0.3501001596450805,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.864790678024292,0.5154116749763489,0.4916738867759704,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7509856820106506,0.3324294984340668,1.5170689821243286,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.17919921875,291.1508178710937,1.0,0.7362475991249084,1.0,1.0,0.3241577446460724,1.0,-3.88122296333313,2.776395559310913,1.1048274040222168,1.902798414230347,0.0,0.0,0.0,252.0494842529297,289.0,-0.2192766070365905,-0.0,5008.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7657523155212402,0.3725849986076355,0.3403657674789428,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8722944259643555,0.5584982633590698,0.5327814817428589,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8400930762290955,0.4966461360454559,0.3506594002246856,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8498677611351013,0.5153593420982361,0.492329329252243,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.738808810710907,0.3326162993907928,1.521236777305603,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1770324707031,291.1504821777344,1.0,0.7455037832260132,1.0,1.0,0.3241151869297027,1.0,-3.888653755187988,2.781606912612915,1.1070467233657837,1.9063692092895508,0.0,0.0,0.0,270.0386962890625,277.0,-0.3910746276378631,-0.0,5150.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7657523155212402,0.3725849986076355,0.3403657674789428,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8722944259643555,0.5584982633590698,0.5327814817428589,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8400930762290955,0.4966461360454559,0.3506594002246856,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8498677611351013,0.5153593420982361,0.492329329252243,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.738808810710907,0.3326162993907928,1.521236777305603,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1770324707031,291.1504821777344,1.0,0.7455037832260132,1.0,1.0,0.3241151869297027,1.0,-3.888653755187988,2.781606912612915,1.1070467233657837,1.9063692092895508,0.0,0.0,0.0,270.0386962890625,277.0,-0.3910746276378631,-0.0,5150.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7633618712425232,0.3723606169223785,0.3402875065803528,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8696117401123047,0.5583665370941162,0.5327886343002319,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8377479314804077,0.4966490268707275,0.3507585823535919,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8474165201187134,0.5153144001960754,0.4924175143241882,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7368512153625488,0.3326945900917053,1.522199034690857,291.150390625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1759033203125,291.1503601074219,1.0,0.7466490864753723,1.0,1.0,0.3240939378738403,1.0,-3.889960289001465,2.78255558013916,1.1074048280715942,1.9071500301361084,0.0,0.0,0.0,273.2718505859375,277.0,-0.4740687906742096,-0.0,5176.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7630071043968201,0.3721441030502319,0.3401014804840088,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8693008422851562,0.5582348108291626,0.532676637172699,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8375306129455566,0.496650755405426,0.3507685959339142,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8471676111221313,0.5152699947357178,0.4923869967460632,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7367175817489624,0.3327771723270416,1.5226110219955444,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17486572265625,291.15008544921875,1.0,0.7466686367988586,1.0,1.0,0.3240847885608673,1.0,-3.890075206756592,2.782660961151123,1.1074142456054688,1.90728771686554,0.0,0.0,0.0,273.5791931152344,265.0,-0.6209802627563477,-0.0,5178.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7657087445259094,0.371746152639389,0.3395790755748749,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8726435899734497,0.5579833984375,0.5322725176811218,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8406558036804199,0.4966616332530975,0.3506526350975036,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8503537178039551,0.5151952505111694,0.4921475052833557,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7395167946815491,0.3329737484455108,1.522655725479126,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149169921875,297.17333984375,291.1495056152344,1.0,0.7443598508834839,1.0,1.0,0.3240664899349212,1.0,-3.8885886669158936,2.781698703765869,1.1068902015686035,1.906761050224304,0.0,0.0,0.0,269.3251647949219,253.0,-0.7663975954055786,-0.0,5145.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7657087445259094,0.371746152639389,0.3395790755748749,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8726435899734497,0.5579833984375,0.5322725176811218,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8406558036804199,0.4966616332530975,0.3506526350975036,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8503537178039551,0.5151952505111694,0.4921475052833557,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7395167946815491,0.3329737484455108,1.522655725479126,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149169921875,297.17333984375,291.1495056152344,1.0,0.7443598508834839,1.0,1.0,0.3240664899349212,1.0,-3.8885886669158936,2.781698703765869,1.1068902015686035,1.906761050224304,0.0,0.0,0.0,269.3251647949219,253.0,-0.7663975954055786,-0.0,5145.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7713976502418518,0.371389240026474,0.3389551043510437,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8794422745704651,0.5577468276023865,0.5317354798316956,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8468989133834839,0.4966781139373779,0.350432813167572,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8567782044410706,0.5151383280754089,0.4917778968811035,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.745019793510437,0.333218365907669,1.5222091674804688,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.17242431640625,291.1489562988281,1.0,0.740223228931427,1.0,1.0,0.3240481913089752,1.0,-3.8859455585479736,2.779952049255371,1.1059935092926023,1.9056806564331048,0.0,0.0,0.0,261.2613220214844,241.0,-0.7755581140518188,-0.0,5084.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7713976502418518,0.371389240026474,0.3389551043510437,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8794422745704651,0.5577468276023865,0.5317354798316956,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8468989133834839,0.4966781139373779,0.350432813167572,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8567782044410706,0.5151383280754089,0.4917778968811035,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.745019793510437,0.333218365907669,1.5222091674804688,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.17242431640625,291.1489562988281,1.0,0.740223228931427,1.0,1.0,0.3240481913089752,1.0,-3.8859455585479736,2.779952049255371,1.1059935092926023,1.9056806564331048,0.0,0.0,0.0,261.2613220214844,241.0,-0.7755581140518188,-0.0,5084.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7791069746017456,0.3710606396198272,0.3382883369922638,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8885547518730164,0.5575178861618042,0.5311327576637268,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8552897572517395,0.4966896176338196,0.3501562774181366,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8654322624206543,0.5150917768478394,0.4913452267646789,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7524099946022034,0.333507776260376,1.5216134786605835,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.17205810546875,291.14874267578125,1.0,0.7351623773574829,1.0,1.0,0.3240837454795837,1.0,-3.882848024368286,2.777711868286133,1.105136156082153,1.9041962623596191,0.0,0.0,0.0,251.27940368652344,229.0,-0.4054638743400574,-0.0,5008.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7791069746017456,0.3710606396198272,0.3382883369922638,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8885547518730164,0.5575178861618042,0.5311327576637268,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8552897572517395,0.4966896176338196,0.3501562774181366,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8654322624206543,0.5150917768478394,0.4913452267646789,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7524099946022034,0.333507776260376,1.5216134786605835,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.17205810546875,291.14874267578125,1.0,0.7351623773574829,1.0,1.0,0.3240837454795837,1.0,-3.882848024368286,2.777711868286133,1.105136156082153,1.9041962623596191,0.0,0.0,0.0,251.27940368652344,229.0,-0.4054638743400574,-0.0,5008.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.788437008857727,0.370749294757843,0.3376031219959259,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8994961380958557,0.5572893023490906,0.5304939150810242,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8654864430427551,0.496686041355133,0.3498428165912628,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8759331703186035,0.5150477886199951,0.4908786118030548,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7614140510559082,0.3338355720043182,1.521016001701355,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1721496582031,291.1487121582031,1.0,0.729619026184082,1.0,1.0,0.3241193294525146,1.0,-3.879596710205078,2.775362253189087,1.1042344570159912,1.902628779411316,0.0,0.0,0.0,240.31626892089844,217.0,-0.1280767321586609,-0.0,4926.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.788437008857727,0.370749294757843,0.3376031219959259,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8994961380958557,0.5572893023490906,0.5304939150810242,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8654864430427551,0.496686041355133,0.3498428165912628,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8759331703186035,0.5150477886199951,0.4908786118030548,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7614140510559082,0.3338355720043182,1.521016001701355,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1721496582031,291.1487121582031,1.0,0.729619026184082,1.0,1.0,0.3241193294525146,1.0,-3.879596710205078,2.775362253189087,1.1042344570159912,1.902628779411316,0.0,0.0,0.0,240.31626892089844,217.0,-0.1280767321586609,-0.0,4926.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7936585545539856,0.3705968856811523,0.3372564613819122,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.9056386947631836,0.5571727156639099,0.5301647782325745,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8712369203567505,0.4966753423213959,0.3496744632720947,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8818376660346985,0.5150241851806641,0.4906363189220428,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7665066123008728,0.3340115845203399,1.5207358598709106,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1723022460937,291.14874267578125,1.0,0.7267396450042725,1.0,1.0,0.3241371214389801,1.0,-3.877951860427856,2.774174928665161,1.1037770509719849,1.9018343687057493,0.0,0.0,0.0,234.6249237060547,217.0,-0.0282224379479885,-0.0,4883.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7992344498634338,0.3704451322555542,0.3369078040122986,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9125717282295228,0.55705326795578,0.5298301577568054,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8774205446243286,0.4966572523117065,0.3494989573955536,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.88816899061203,0.514998197555542,0.4903889298439026,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7719948291778564,0.3341943025588989,1.5204724073410034,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1725158691406,291.1488342285156,1.0,0.723814845085144,1.0,1.0,0.324163407087326,1.0,-3.8763036727905273,2.7729570865631104,1.103346586227417,1.9010088443756104,0.0,0.0,0.0,228.8515167236328,205.0,0.0978699997067451,-0.0,4840.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8113093972206116,0.3701410591602325,0.336205393075943,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9285992980003356,0.5568050146102905,0.5291470885276794,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8911234736442566,0.4965982735157013,0.3491285741329193,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9021254777908324,0.5149375796318054,0.4898811876773834,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7841955423355103,0.3345756828784942,1.5199943780899048,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1730651855469,291.14910888671875,1.0,0.7178751826286316,1.0,1.0,0.3242159485816955,1.0,-3.8730039596557617,2.7705166339874268,1.1024874448776243,1.8993486166000368,0.0,0.0,0.0,217.161849975586,193.0,0.301035076379776,-0.0,4753.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8113093972206116,0.3701410591602325,0.336205393075943,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9285992980003356,0.5568050146102905,0.5291470885276794,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8911234736442566,0.4965982735157013,0.3491285741329193,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9021254777908324,0.5149375796318054,0.4898811876773834,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7841955423355103,0.3345756828784942,1.5199943780899048,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1730651855469,291.14910888671875,1.0,0.7178751826286316,1.0,1.0,0.3242159485816955,1.0,-3.8730039596557617,2.7705166339874268,1.1024874448776243,1.8993486166000368,0.0,0.0,0.0,217.161849975586,193.0,0.301035076379776,-0.0,4753.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8241691589355469,0.3698321878910064,0.3354951739311218,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9467531442642212,0.5565395951271057,0.5284440517425537,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9068601727485656,0.4965019822120666,0.3487296104431152,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.919119954109192,0.5148606896400452,0.4893544018268585,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7981720566749573,0.3349761366844177,1.519584059715271,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1737670898437,291.1494445800781,1.0,0.7118443846702576,1.0,1.0,0.3242685198783874,1.0,-3.869695425033569,2.768071174621582,1.1016241312026978,1.897679090499878,0.0,0.0,0.0,205.3484039306641,181.0,0.4187438488006592,-0.0,4665.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8241691589355469,0.3698321878910064,0.3354951739311218,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9467531442642212,0.5565395951271057,0.5284440517425537,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9068601727485656,0.4965019822120666,0.3487296104431152,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.919119954109192,0.5148606896400452,0.4893544018268585,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7981720566749573,0.3349761366844177,1.519584059715271,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1737670898437,291.1494445800781,1.0,0.7118443846702576,1.0,1.0,0.3242685198783874,1.0,-3.869695425033569,2.768071174621582,1.1016241312026978,1.897679090499878,0.0,0.0,0.0,205.3484039306641,181.0,0.4187438488006592,-0.0,4665.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8386470079421997,0.3695150315761566,0.3347764611244201,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.966029167175293,0.5562549233436584,0.5277217030525208,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9266553521156312,0.4963669180870056,0.3483029901981354,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.93963623046875,0.5147650241851807,0.4888088405132293,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.813826322555542,0.3353902101516723,1.5192296504974363,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1745910644531,291.1496887207031,1.0,0.7057523727416992,1.0,1.0,0.3242945969104767,1.0,-3.866364479064941,2.7657032012939453,1.1006613969802856,1.8960850238800049,0.0,0.0,0.0,193.4820556640625,169.0,0.349638432264328,-0.0,4577.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8386470079421997,0.3695150315761566,0.3347764611244201,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.966029167175293,0.5562549233436584,0.5277217030525208,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9266553521156312,0.4963669180870056,0.3483029901981354,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.93963623046875,0.5147650241851807,0.4888088405132293,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.813826322555542,0.3353902101516723,1.5192296504974363,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1745910644531,291.1496887207031,1.0,0.7057523727416992,1.0,1.0,0.3242945969104767,1.0,-3.866364479064941,2.7657032012939453,1.1006613969802856,1.8960850238800049,0.0,0.0,0.0,193.4820556640625,169.0,0.349638432264328,-0.0,4577.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8559044003486633,0.3691859245300293,0.3340467512607574,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9854177236557008,0.555946946144104,0.5269771814346313,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9498083591461182,0.4961876273155212,0.3478454649448395,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9621157050132751,0.5146462321281433,0.4882412850856781,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8307304382324219,0.3358151018619537,1.5189224481582642,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1754150390625,291.14990234375,1.0,0.6996079087257385,1.0,1.0,0.3243206739425659,1.0,-3.8629870414733887,2.763307809829712,1.099679470062256,1.8944673538208008,0.0,0.0,0.0,181.58883666992188,172.0,0.3093699216842651,-0.0,4488.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8559044003486633,0.3691859245300293,0.3340467512607574,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9854177236557008,0.555946946144104,0.5269771814346313,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9498083591461182,0.4961876273155212,0.3478454649448395,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9621157050132751,0.5146462321281433,0.4882412850856781,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8307304382324219,0.3358151018619537,1.5189224481582642,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1754150390625,291.14990234375,1.0,0.6996079087257385,1.0,1.0,0.3243206739425659,1.0,-3.8629870414733887,2.763307809829712,1.099679470062256,1.8944673538208008,0.0,0.0,0.0,181.58883666992188,172.0,0.3093699216842651,-0.0,4488.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8610199093818665,0.3690167367458343,0.333781749010086,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9903923273086548,0.5557859539985657,0.5267069339752197,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9562060236930848,0.4960835576057434,0.3476871252059936,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9681594967842102,0.5145798325538635,0.4880594909191131,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8357139825820923,0.3360317051410675,1.5193032026290894,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1758728027344,291.14996337890625,1.0,0.6982808113098145,1.0,1.0,0.3243337273597717,1.0,-3.8623878955841056,2.7628591060638428,1.099528670310974,1.8941125869750977,0.0,0.0,0.0,178.45806884765625,172.0,0.3099541068077087,-0.0,4466.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
