time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.863864541053772,0.3688350021839142,0.3335623145103454,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9930314421653748,0.555613100528717,0.5264844298362732,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9596781134605408,0.4959613680839538,0.3475599586963653,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.971427083015442,0.5145013332366943,0.4879254400730133,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8386110663414001,0.3362441658973694,1.5199462175369265,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.17626953125,291.15008544921875,1.0,0.6975295543670654,1.0,1.0,0.3243346810340881,1.0,-3.862314462661743,2.762803792953491,1.0995105504989624,1.8940671682357788,0.0,0.0,0.0,176.76792907714844,190.0,0.3221356570720672,-0.0,4454.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8534151315689087,0.3684185743331909,0.3334321677684784,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9831035137176514,0.5552220940589905,0.5263693928718567,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9469939470291138,0.4956514537334442,0.3475358188152313,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9595715403556824,0.5142984986305237,0.4879867732524872,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295713067054749,0.3366439342498779,1.522893309593201,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1767883300781,291.1503295898437,1.0,0.7013339400291443,1.0,1.0,0.3243366181850433,1.0,-3.865605115890503,2.765047311782837,1.1005576848983765,1.8955055475234983,0.0,0.0,0.0,182.9069976806641,208.0,0.3896582722663879,-0.0,4504.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8534151315689087,0.3684185743331909,0.3334321677684784,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9831035137176514,0.5552220940589905,0.5263693928718567,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9469939470291138,0.4956514537334442,0.3475358188152313,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9595715403556824,0.5142984986305237,0.4879867732524872,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295713067054749,0.3366439342498779,1.522893309593201,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1767883300781,291.1503295898437,1.0,0.7013339400291443,1.0,1.0,0.3243366181850433,1.0,-3.865605115890503,2.765047311782837,1.1005576848983765,1.8955055475234983,0.0,0.0,0.0,182.9069976806641,208.0,0.3896582722663879,-0.0,4504.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.83589768409729,0.3679046034812927,0.3334357738494873,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9631033539772034,0.5547467470169067,0.5264078378677368,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9236046075820924,0.4952294528484344,0.3476056456565857,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9368563294410706,0.5140094757080078,0.4882000088691711,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8134128451347351,0.3369796574115753,1.5266668796539309,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1766662597656,291.1506652832031,1.0,0.7078656554222107,1.0,1.0,0.3243385255336761,1.0,-3.87053656578064,2.768401622772217,1.1021350622177124,1.8977361917495728,0.0,0.0,0.0,194.9241943359375,226.0,0.4295616447925567,-0.0,4598.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.83589768409729,0.3679046034812927,0.3334357738494873,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9631033539772034,0.5547467470169067,0.5264078378677368,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9236046075820924,0.4952294528484344,0.3476056456565857,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9368563294410706,0.5140094757080078,0.4882000088691711,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8134128451347351,0.3369796574115753,1.5266668796539309,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1766662597656,291.1506652832031,1.0,0.7078656554222107,1.0,1.0,0.3243385255336761,1.0,-3.87053656578064,2.768401622772217,1.1021350622177124,1.8977361917495728,0.0,0.0,0.0,194.9241943359375,226.0,0.4295616447925567,-0.0,4598.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8172301054000854,0.3671188950538635,0.3333795368671417,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9379685521125792,0.5540059208869934,0.5263919830322266,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8993565440177917,0.4945181310176849,0.3476178646087646,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.911220371723175,0.5134516954421997,0.488356351852417,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7944315075874329,0.3370549082756042,1.5302281379699707,291.150146484375,291.1499938964844,288.74908447265625,287.1195068359375,291.14971923828125,297.174072265625,291.1501159667969,1.0,0.7157140374183655,1.0,1.0,0.3243176341056824,1.0,-3.8749420642852783,2.771470308303833,1.103471755981445,1.8998420238494875,0.0,0.0,0.0,210.1171112060547,244.0,-0.6564478874206543,-0.0,4712.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8172301054000854,0.3671188950538635,0.3333795368671417,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9379685521125792,0.5540059208869934,0.5263919830322266,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8993565440177917,0.4945181310176849,0.3476178646087646,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.911220371723175,0.5134516954421997,0.488356351852417,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7944315075874329,0.3370549082756042,1.5302281379699707,291.150146484375,291.1499938964844,288.74908447265625,287.1195068359375,291.14971923828125,297.174072265625,291.1501159667969,1.0,0.7157140374183655,1.0,1.0,0.3243176341056824,1.0,-3.8749420642852783,2.771470308303833,1.103471755981445,1.8998420238494875,0.0,0.0,0.0,210.1171112060547,244.0,-0.6564478874206543,-0.0,4712.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.7978785037994385,0.3659778237342834,0.3330694139003753,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.91238534450531,0.5529021620750427,0.5261066555976868,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8775802850723267,0.4934274554252624,0.3474179208278656,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8888120651245117,0.5125250816345215,0.4882377684116363,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.7757457494735718,0.3367410004138946,1.5324150323867798,291.14752197265625,291.1499938964844,288.7463684082031,287.11846923828125,291.1460266113281,297.1679382324219,291.1473999023437,1.0,0.7239645719528198,1.0,1.0,0.3242967128753662,1.0,-3.876477718353272,2.772587537765503,1.103890061378479,1.9006367921829224,0.0,0.0,0.0,227.1822509765625,262.0,-3.0582783222198486,-0.0,4829.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.7978785037994385,0.3659778237342834,0.3330694139003753,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.91238534450531,0.5529021620750427,0.5261066555976868,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8775802850723267,0.4934274554252624,0.3474179208278656,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.8888120651245117,0.5125250816345215,0.4882377684116363,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.7757457494735718,0.3367410004138946,1.5324150323867798,291.14752197265625,291.1499938964844,288.7463684082031,287.11846923828125,291.1460266113281,297.1679382324219,291.1473999023437,1.0,0.7239645719528198,1.0,1.0,0.3242967128753662,1.0,-3.876477718353272,2.772587537765503,1.103890061378479,1.9006367921829224,0.0,0.0,0.0,227.1822509765625,262.0,-3.0582783222198486,-0.0,4829.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.788531482219696,0.3653046786785126,0.3328314125537872,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.901301383972168,0.5522419214248657,0.5258724093437195,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.8675495982170105,0.4927688837051391,0.3472465872764587,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.8785743117332458,0.5119511485099792,0.4880845844745636,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.7671120762825012,0.3364636301994324,1.5330171585083008,291.1454162597656,291.1499938964844,288.7443542480469,287.11767578125,291.1433410644531,297.1639709472656,291.145263671875,1.0,0.7281038165092468,1.0,1.0,0.3242862522602081,1.0,-3.876245021820069,2.77246618270874,1.103778839111328,1.90056836605072,0.0,0.0,0.0,236.0901336669922,262.0,-4.399963855743408,-0.0,4888.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.7797039747238159,0.3645764291286468,0.3325472176074981,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8912605047225952,0.5515222549438477,0.5255858302116394,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8582074046134949,0.492048054933548,0.3470345437526703,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8689911961555481,0.5113164186477661,0.487877756357193,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.7590585350990295,0.3361203074455261,1.5333380699157717,291.14306640625,291.1499938964844,288.7419128417969,287.1167297363281,291.1407165527344,297.1595458984375,291.14288330078125,1.0,0.7322138547897339,1.0,1.0,0.3243463933467865,1.0,-3.875441789627075,2.7717199325561523,1.1037217378616333,1.900010585784912,0.0,0.0,0.0,245.1335906982422,280.0,-5.367372035980225,-0.0,4945.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.763703465461731,0.3629746437072754,0.3318538963794708,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.8729730844497681,0.5499237775802612,0.5248690247535706,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.8415077924728394,0.490438848733902,0.3464983403682709,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.8517999053001404,0.509884238243103,0.4873167276382446,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.7446452379226685,0.3352599442005157,1.5332205295562744,291.137451171875,291.1499938964844,288.7357482910156,287.1142883300781,291.1342468261719,297.1498107910156,291.1372375488281,1.0,0.7402913570404053,1.0,1.0,0.3244666457176208,1.0,-3.8722853660583496,2.769136667251587,1.1031486988067627,1.898176550865173,0.0,0.0,0.0,263.4499206542969,283.0,-7.295234680175781,-0.0,5057.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.763703465461731,0.3629746437072754,0.3318538963794708,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.8729730844497681,0.5499237775802612,0.5248690247535706,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.8415077924728394,0.490438848733902,0.3464983403682709,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.8517999053001404,0.509884238243103,0.4873167276382446,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.7446452379226685,0.3352599442005157,1.5332205295562744,291.137451171875,291.1499938964844,288.7357482910156,287.1142883300781,291.1342468261719,297.1498107910156,291.1372375488281,1.0,0.7402913570404053,1.0,1.0,0.3244666457176208,1.0,-3.8722853660583496,2.769136667251587,1.1031486988067627,1.898176550865173,0.0,0.0,0.0,263.4499206542969,283.0,-7.295234680175781,-0.0,5057.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.7544042468070984,0.3612103760242462,0.3307487666606903,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.862461507320404,0.5481378436088562,0.5236989855766296,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.8319298624992371,0.488633781671524,0.3456205427646637,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.8420232534408569,0.5082607269287109,0.4862983226776123,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.7364258170127869,0.3342036306858063,1.5308934450149536,291.1302795410156,291.1499938964844,288.7279357910156,287.1112365722656,291.1260681152344,297.13934326171875,291.1300048828125,1.0,0.7441257238388062,1.0,1.0,0.3245869278907776,1.0,-3.864472150802612,2.7633750438690186,1.1010968685150146,1.894266128540039,0.0,0.0,0.0,274.6479797363281,271.0,-9.464384078979492,-0.0,5107.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.7544042468070984,0.3612103760242462,0.3307487666606903,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.862461507320404,0.5481378436088562,0.5236989855766296,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.8319298624992371,0.488633781671524,0.3456205427646637,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.8420232534408569,0.5082607269287109,0.4862983226776123,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.7364258170127869,0.3342036306858063,1.5308934450149536,291.1302795410156,291.1499938964844,288.7279357910156,287.1112365722656,291.1260681152344,297.13934326171875,291.1300048828125,1.0,0.7441257238388062,1.0,1.0,0.3245869278907776,1.0,-3.864472150802612,2.7633750438690186,1.1010968685150146,1.894266128540039,0.0,0.0,0.0,274.6479797363281,271.0,-9.464384078979492,-0.0,5107.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7527239322662354,0.3593456149101257,0.3291296660900116,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8609452843666077,0.5462120771408081,0.5219549536705017,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8304383754730225,0.4866855442523956,0.3443152904510498,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8406219482421875,0.5064941644668579,0.4847026467323303,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7352203726768494,0.3330100476741791,1.5258393287658691,291.1242980957031,291.1499938964844,288.7185363769531,287.1075134277344,291.12060546875,297.1288146972656,291.12408447265625,1.0,0.7419866323471069,1.0,1.0,0.3252876698970794,1.0,-3.8508591651916495,2.751676321029663,1.0991828441619873,1.8857430219650269,0.0,0.0,0.0,274.66168212890625,259.0,-8.526658058166504,-0.0,5066.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7527239322662354,0.3593456149101257,0.3291296660900116,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8609452843666077,0.5462120771408081,0.5219549536705017,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8304383754730225,0.4866855442523956,0.3443152904510498,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8406219482421875,0.5064941644668579,0.4847026467323303,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.7352203726768494,0.3330100476741791,1.5258393287658691,291.1242980957031,291.1499938964844,288.7185363769531,287.1075134277344,291.12060546875,297.1288146972656,291.12408447265625,1.0,0.7419866323471069,1.0,1.0,0.3252876698970794,1.0,-3.8508591651916495,2.751676321029663,1.0991828441619873,1.8857430219650269,0.0,0.0,0.0,274.66168212890625,259.0,-8.526658058166504,-0.0,5066.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.754801869392395,0.3574343919754028,0.3272503614425659,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8638841509819031,0.544196605682373,0.5198964476585388,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.832965612411499,0.4846467077732086,0.3427769243717193,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8433623909950256,0.5046349763870239,0.4827894270420074,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7374953031539917,0.3317407667636871,1.519336462020874,291.1181335449219,291.1499938964844,288.70758056640625,287.1031494140625,291.1141662597656,297.1189270019531,291.11785888671875,1.0,0.7370308637619019,1.0,1.0,0.3259883821010589,1.0,-3.8341434001922607,2.737826347351074,1.096316933631897,1.8757160902023315,0.0,0.0,0.0,268.8439636230469,247.0,-8.721502304077148,-0.0,4977.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.754801869392395,0.3574343919754028,0.3272503614425659,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8638841509819031,0.544196605682373,0.5198964476585388,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.832965612411499,0.4846467077732086,0.3427769243717193,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8433623909950256,0.5046349763870239,0.4827894270420074,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7374953031539917,0.3317407667636871,1.519336462020874,291.1181335449219,291.1499938964844,288.70758056640625,287.1031494140625,291.1141662597656,297.1189270019531,291.11785888671875,1.0,0.7370308637619019,1.0,1.0,0.3259883821010589,1.0,-3.8341434001922607,2.737826347351074,1.096316933631897,1.8757160902023315,0.0,0.0,0.0,268.8439636230469,247.0,-8.721502304077148,-0.0,4977.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7566834688186646,0.356458842754364,0.3262505829334259,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.8663548827171326,0.543154239654541,0.5187898278236389,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.8351238965988159,0.4835919737815857,0.3419501483440399,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.84566330909729,0.5036701560020447,0.4817546904087066,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7394130825996399,0.3310811519622803,1.5157550573349,291.11474609375,291.1499938964844,288.7015686035156,287.1007385253906,291.11053466796875,297.1141967773437,291.11444091796875,1.0,0.7339205741882324,1.0,1.0,0.3263387382030487,1.0,-3.825059175491333,2.7304165363311768,1.0946427583694458,1.870377898216248,0.0,0.0,0.0,264.7391662597656,247.0,-9.113966941833496,-0.0,4924.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.7589691281318665,0.3554695844650268,0.3252206444740295,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.8693062663078308,0.5420894026756287,0.5176429748535156,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.8377082943916321,0.4825142025947571,0.3410932719707489,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.8484126329421997,0.5026823878288269,0.4806793928146362,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.741705596446991,0.330405980348587,1.512013554573059,291.1121520996094,291.1499938964844,288.6951599121094,287.0981750488281,291.1089172363281,297.1096496582031,291.1119689941406,1.0,0.7305349707603455,1.0,1.0,0.3270102739334106,1.0,-3.81561279296875,2.721709966659546,1.0939029455184937,1.863824486732483,0.0,0.0,0.0,260.144287109375,235.0,-7.887442588806152,-0.0,4866.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.762266218662262,0.3542375564575195,0.3239204287528991,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8735119104385376,0.5407525300979614,0.5161858797073364,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8413991332054138,0.481160819530487,0.3400044441223144,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8523356914520264,0.5014393329620361,0.4793094396591186,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7449779510498047,0.329556941986084,1.50723135471344,291.1098937988281,291.1499938964844,288.6867980957031,287.0948181152344,291.10693359375,297.1042785644531,291.10968017578125,1.0,0.7260787487030029,1.0,1.0,0.3278369605541229,1.0,-3.803581714630127,2.710646152496338,1.092935562133789,1.855490565299988,0.0,0.0,0.0,253.9952087402344,235.0,-6.551563739776611,-0.0,4790.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.7645593881607056,0.3534587025642395,0.3230939507484436,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.8764141201972961,0.5399022102355957,0.5152548551559448,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8439523577690125,0.4802997708320617,0.3393086493015289,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.855048656463623,0.5006471276283264,0.4784323573112488,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7472420930862427,0.3290162980556488,1.5041658878326416,291.1083984375,291.1499938964844,288.6813049316406,287.09259033203125,291.1054992675781,297.10107421875,291.10821533203125,1.0,0.7231757640838623,1.0,1.0,0.3283533453941345,1.0,-3.795885562896729,2.7036221027374268,1.0922633409500122,1.8502039909362795,0.0,0.0,0.0,249.96405029296875,223.0,-6.155946254730225,-0.0,4742.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7703532576560974,0.3516576886177063,0.3211781978607178,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8836904764175415,0.5379227995872498,0.513084352016449,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8503851890563965,0.4782948195934295,0.3376862108707428,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8618783354759216,0.4987986385822296,0.4763832688331604,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7529493570327759,0.3277559876441955,1.4970049858093262,291.1047668457031,291.1499938964844,288.6680603027344,287.08721923828125,291.1017761230469,297.0940246582031,291.10455322265625,1.0,0.7163314819335938,1.0,1.0,0.329526424407959,1.0,-3.777933359146118,2.687378406524658,1.0905548334121704,1.837976574897766,0.0,0.0,0.0,240.4634704589844,223.0,-6.005898475646973,-0.0,4628.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7712584733963013,0.3513924181461334,0.3208959102630615,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.8848211169242859,0.5376297235488892,0.5127630829811096,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.8513897061347961,0.4779978990554809,0.337446004152298,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042175292969,0.862943708896637,0.4985244572162628,0.4760794937610626,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7538408637046814,0.3275690972805023,1.4959437847137451,291.1042175292969,291.1499938964844,288.6660461425781,287.08642578125,291.1011657714844,297.0930480957031,291.1039733886719,1.0,0.7153142690658569,1.0,1.0,0.329696387052536,1.0,-3.775275945663452,2.684990406036377,1.0902854204177856,1.8361778259277344,0.0,0.0,0.0,239.05567932128903,211.0,-6.049542427062988,-0.0,4612.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7789567112922668,0.349266767501831,0.3186321556568146,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8943783640861511,0.5352702140808105,0.5101761817932129,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8599477410316467,0.4756071865558624,0.335511565208435,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8720003962516785,0.4963126480579376,0.4736295044422149,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7614371180534363,0.3260612487792969,1.487390637397766,291.1014709472656,291.1499938964844,288.64947509765625,287.07965087890625,291.09930419921875,297.0854797363281,291.101318359375,1.0,0.707116425037384,1.0,1.0,0.3314948379993438,1.0,-3.753870964050293,2.664353132247925,1.0895179510116575,1.8202382326126096,0.0,0.0,0.0,227.78515625,199.0,-4.235901832580566,-0.0,4478.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7789567112922668,0.349266767501831,0.3186321556568146,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8943783640861511,0.5352702140808105,0.5101761817932129,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8599477410316467,0.4756071865558624,0.335511565208435,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8720003962516785,0.4963126480579376,0.4736295044422149,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7614371180534363,0.3260612487792969,1.487390637397766,291.1014709472656,291.1499938964844,288.64947509765625,287.07965087890625,291.09930419921875,297.0854797363281,291.101318359375,1.0,0.707116425037384,1.0,1.0,0.3314948379993438,1.0,-3.753870964050293,2.664353132247925,1.0895179510116575,1.8202382326126096,0.0,0.0,0.0,227.78515625,199.0,-4.235901832580566,-0.0,4478.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7876875996589661,0.3470846712589264,0.3163120150566101,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.905131697654724,0.5328267216682434,0.5075041055679321,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8697119355201721,0.4731321036815643,0.3335136175155639,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8822751045227051,0.4940144419670105,0.4710919559001922,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7701007723808289,0.324493259191513,1.4785393476486206,291.0989685058594,291.1499938964844,288.631591796875,287.0722961425781,291.0967712402344,297.0783386230469,291.0987854003906,1.0,0.6986618638038635,1.0,1.0,0.3332932889461517,1.0,-3.731755971908569,2.643261671066284,1.0884943008422852,1.8039287328720093,0.0,0.0,0.0,216.31646728515625,187.0,-3.807066202163696,-0.0,4343.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7876875996589661,0.3470846712589264,0.3163120150566101,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.905131697654724,0.5328267216682434,0.5075041055679321,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8697119355201721,0.4731321036815643,0.3335136175155639,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8822751045227051,0.4940144419670105,0.4710919559001922,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7701007723808289,0.324493259191513,1.4785393476486206,291.0989685058594,291.1499938964844,288.631591796875,287.0722961425781,291.0967712402344,297.0783386230469,291.0987854003906,1.0,0.6986618638038635,1.0,1.0,0.3332932889461517,1.0,-3.731755971908569,2.643261671066284,1.0884943008422852,1.8039287328720093,0.0,0.0,0.0,216.31646728515625,187.0,-3.807066202163696,-0.0,4343.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.792457103729248,0.3459706306457519,0.3151306807994842,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.911294162273407,0.5315713882446289,0.5061361789703369,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.8750817179679871,0.471861332654953,0.3324912190437317,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.8878942131996155,0.4928311109542846,0.4697906672954559,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7748621106147766,0.3236849904060364,1.4740031957626345,291.0975036621094,291.1499938964844,288.6221923828125,287.06842041015625,291.0951843261719,297.0748291015625,291.0973205566406,1.0,0.694353461265564,1.0,1.0,0.3341925144195556,1.0,-3.720434665679932,2.632563829421997,1.0878708362579346,1.7956784963607788,0.0,0.0,0.0,210.5441131591797,187.0,-3.963656663894653,-0.0,4275.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.7975137829780579,0.3448448479175567,0.3139367401599884,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.9180886149406432,0.5302930474281311,0.5047462582588196,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8808033466339111,0.4705680310726166,0.33145272731781,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8938551545143127,0.4916244745254516,0.4684669971466064,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.7799319624900818,0.3228598237037658,1.469390034675598,291.0963134765625,291.1499938964844,288.6125183105469,287.0643920898437,291.0943603515625,297.0712890625,291.0961608886719,1.0,0.6899942755699158,1.0,1.0,0.3352302312850952,1.0,-3.708933115005493,2.6213152408599854,1.0876177549362185,1.7869343757629397,0.0,0.0,0.0,204.75698852539065,175.0,-3.5476861000061035,-0.0,4207.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8085308074951172,0.3425591588020324,0.3115182816982269,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.9333061575889589,0.5276739001274109,0.5019058585166931,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8934148550033569,0.4679245054721832,0.3293338716030121,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.9070035219192504,0.4891476333141327,0.4657580554485321,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.7910909056663513,0.3211624920368194,1.459947943687439,291.09429931640625,291.1499938964844,288.5922241210937,287.0559387207031,291.09234619140625,297.0644226074219,291.0941467285156,1.0,0.6811349987983704,1.0,1.0,0.3373056054115295,1.0,-3.6854360103607178,2.598480224609375,1.0869557857513428,1.769258975982666,0.0,0.0,0.0,193.1530303955078,163.0,-3.1141605377197266,-0.0,4071.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8085308074951172,0.3425591588020324,0.3115182816982269,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.9333061575889589,0.5276739001274109,0.5019058585166931,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.8934148550033569,0.4679245054721832,0.3293338716030121,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.9070035219192504,0.4891476333141327,0.4657580554485321,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.7910909056663513,0.3211624920368194,1.459947943687439,291.09429931640625,291.1499938964844,288.5922241210937,287.0559387207031,291.09234619140625,297.0644226074219,291.0941467285156,1.0,0.6811349987983704,1.0,1.0,0.3373056054115295,1.0,-3.6854360103607178,2.598480224609375,1.0869557857513428,1.769258975982666,0.0,0.0,0.0,193.1530303955078,163.0,-3.1141605377197266,-0.0,4071.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8203145861625671,0.3402175307273865,0.30905282497406,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.9501721858978271,0.524968147277832,0.49898561835289,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.907922387123108,0.4652051627635956,0.3271627724170685,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.9232768416404724,0.4865832924842834,0.4629682302474975,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8037582039833069,0.319399356842041,1.4502185583114624,291.0917663574219,291.1499938964844,288.5708312988281,287.0469665527344,291.0895690917969,297.0577392578125,291.0915832519531,1.0,0.6720938086509705,1.0,1.0,0.3393809795379638,1.0,-3.66128158569336,2.575298547744751,1.0859829187393188,1.7513116598129272,0.0,0.0,0.0,181.5294952392578,151.0,-3.495339870452881,-0.0,3934.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8203145861625671,0.3402175307273865,0.30905282497406,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.9501721858978271,0.524968147277832,0.49898561835289,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.907922387123108,0.4652051627635956,0.3271627724170685,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.9232768416404724,0.4865832924842834,0.4629682302474975,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8037582039833069,0.319399356842041,1.4502185583114624,291.0917663574219,291.1499938964844,288.5708312988281,287.0469665527344,291.0895690917969,297.0577392578125,291.0915832519531,1.0,0.6720938086509705,1.0,1.0,0.3393809795379638,1.0,-3.66128158569336,2.575298547744751,1.0859829187393188,1.7513116598129272,0.0,0.0,0.0,181.5294952392578,151.0,-3.495339870452881,-0.0,3934.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8334556818008423,0.3378192782402038,0.3065357804298401,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9680421948432922,0.5221783518791199,0.4959850013256073,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.92624032497406,0.4624143838882446,0.3249407410621643,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9424165487289428,0.4839342534542084,0.4600973129272461,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8176839351654053,0.3175709247589111,1.4401941299438477,291.0897216796875,291.1499938964844,288.5483703613281,287.0374450683594,291.0878295898437,297.0512390136719,291.0895690917969,1.0,0.662871241569519,1.0,1.0,0.3416847586631775,1.0,-3.636455535888672,2.5509817600250244,1.085473656654358,1.7325655221939087,0.0,0.0,0.0,169.90150451660156,139.0,-2.9453439712524414,-0.0,3797.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
