time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8334556818008423,0.3378192782402038,0.3065357804298401,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9680421948432922,0.5221783518791199,0.4959850013256073,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.92624032497406,0.4624143838882446,0.3249407410621643,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9424165487289428,0.4839342534542084,0.4600973129272461,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8176839351654053,0.3175709247589111,1.4401941299438477,291.0897216796875,291.1499938964844,288.5483703613281,287.0374450683594,291.0878295898437,297.0512390136719,291.0895690917969,1.0,0.662871241569519,1.0,1.0,0.3416847586631775,1.0,-3.636455535888672,2.5509817600250244,1.085473656654358,1.7325655221939087,0.0,0.0,0.0,169.90150451660156,139.0,-2.9453439712524414,-0.0,3797.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8490583300590515,0.3353665173053741,0.3039708435535431,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9861703515052797,0.5193073749542236,0.4929089248180389,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9478527307510376,0.4595552682876587,0.322671890258789,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9633578658103944,0.4812033474445343,0.4571502804756164,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.833099901676178,0.3156778812408447,1.4298858642578125,291.08758544921875,291.1499938964844,288.5248718261719,287.02740478515625,291.0855407714844,297.0449523925781,291.08740234375,1.0,0.6534673571586609,1.0,1.0,0.3439885675907135,1.0,-3.610992431640625,2.526319980621338,1.0846725702285769,1.7135769128799438,0.0,0.0,0.0,158.26759338378906,142.0,-3.0587692260742188,-0.0,3661.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.8490583300590515,0.3353665173053741,0.3039708435535431,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9861703515052797,0.5193073749542236,0.4929089248180389,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9478527307510376,0.4595552682876587,0.322671890258789,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.9633578658103944,0.4812033474445343,0.4571502804756164,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.833099901676178,0.3156778812408447,1.4298858642578125,291.08758544921875,291.1499938964844,288.5248718261719,287.02740478515625,291.0855407714844,297.0449523925781,291.08740234375,1.0,0.6534673571586609,1.0,1.0,0.3439885675907135,1.0,-3.610992431640625,2.526319980621338,1.0846725702285769,1.7135769128799438,0.0,0.0,0.0,158.26759338378906,142.0,-3.0587692260742188,-0.0,3661.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8528701066970825,0.3341197669506073,0.302770584821701,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.990172266960144,0.5178433060646057,0.4914489984512329,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9529215097427368,0.4581011831760406,0.3215981423854828,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9681490063667296,0.4798092246055603,0.4557546973228454,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8368813395500183,0.3147089779376983,1.4251292943954468,291.0862731933594,291.1499938964844,288.51275634765625,287.0221862792969,291.0841979980469,297.0418701171875,291.08612060546875,1.0,0.6505028009414673,1.0,1.0,0.3451404571533203,1.0,-3.599095582962036,2.5145843029022217,1.084511399269104,1.7044600248336792,0.0,0.0,0.0,155.15684509277344,142.0,-3.2778244018554688,-0.0,3612.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8541010618209839,0.3328506350517273,0.3016055524349212,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9915806651115416,0.5163535475730896,0.4900223016738891,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9546584486961364,0.4566233158111572,0.3205505013465881,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9698333144187928,0.4783892929553985,0.4543923139572143,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8382148742675781,0.3137182295322418,1.4205491542816162,291.0852966308594,291.1499938964844,288.5003967285156,287.0168762207031,291.0835876464844,297.03875732421875,291.0851745605469,1.0,0.6481202840805054,1.0,1.0,0.3464025557041168,1.0,-3.5875678062438965,2.502763271331787,1.0848044157028198,1.695241928100586,0.0,0.0,0.0,153.45779418945312,160.0,-2.897955894470215,-0.0,3573.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8395492434501648,0.3302362561225891,0.2995514571666717,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9770082235336304,0.5132938623428345,0.487453281879425,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9359487295150756,0.4535908699035644,0.3186683058738708,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9524566531181335,0.4754683971405029,0.4519512951374054,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8246458768844604,0.3116639852523803,1.412777304649353,291.08380126953125,291.1499938964844,288.4750061035156,287.0058288574219,291.0823059082031,297.03240966796875,291.08367919921875,1.0,0.64881432056427,1.0,1.0,0.3489267230033874,1.0,-3.567451238632202,2.48108172416687,1.086369276046753,1.6781560182571411,0.0,0.0,0.0,159.27391052246094,178.0,-2.3136684894561768,-0.0,3559.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8395492434501648,0.3302362561225891,0.2995514571666717,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9770082235336304,0.5132938623428345,0.487453281879425,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9359487295150756,0.4535908699035644,0.3186683058738708,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.9524566531181335,0.4754683971405029,0.4519512951374054,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.8246458768844604,0.3116639852523803,1.412777304649353,291.08380126953125,291.1499938964844,288.4750061035156,287.0058288574219,291.0823059082031,297.03240966796875,291.08367919921875,1.0,0.64881432056427,1.0,1.0,0.3489267230033874,1.0,-3.567451238632202,2.48108172416687,1.086369276046753,1.6781560182571411,0.0,0.0,0.0,159.27391052246094,178.0,-2.3136684894561768,-0.0,3559.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.8180063366889954,0.3274927735328674,0.2976025640964508,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.9502927660942078,0.5101025700569153,0.484993040561676,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.9068770408630372,0.4504298567771911,0.3168686032295227,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.923107087612152,0.4724146723747253,0.4496178030967712,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.8030716776847839,0.30948406457901,1.4055519104003906,291.08209228515625,291.1499938964844,288.4487609863281,286.9943542480469,291.0804748535156,297.025634765625,291.0819702148437,1.0,0.6524254679679871,1.0,1.0,0.3514508903026581,1.0,-3.548482656478882,2.460235834121704,1.0882469415664673,1.6617077589035034,0.0,0.0,0.0,170.92575073242188,196.0,-2.415374279022217,-0.0,3583.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.8180063366889954,0.3274927735328674,0.2976025640964508,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.9502927660942078,0.5101025700569153,0.484993040561676,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.9068770408630372,0.4504298567771911,0.3168686032295227,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.923107087612152,0.4724146723747253,0.4496178030967712,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821228027344,0.8030716776847839,0.30948406457901,1.4055519104003906,291.08209228515625,291.1499938964844,288.4487609863281,286.9943542480469,291.0804748535156,297.025634765625,291.0819702148437,1.0,0.6524254679679871,1.0,1.0,0.3514508903026581,1.0,-3.548482656478882,2.460235834121704,1.0882469415664673,1.6617077589035034,0.0,0.0,0.0,170.92575073242188,196.0,-2.415374279022217,-0.0,3583.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7943105101585388,0.3246277272701263,0.2956562638282776,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.919241189956665,0.5067824721336365,0.4825303554534912,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8800768256187439,0.4471440017223358,0.3150695264339447,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8944657444953918,0.469230592250824,0.4472804665565491,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7795859575271606,0.3071777820587158,1.3983279466629028,291.0807189941406,291.1499938964844,288.42169189453125,286.9823608398437,291.0793762207031,297.0184326171875,291.08062744140625,1.0,0.6575692892074585,1.0,1.0,0.3541519343852997,1.0,-3.529513120651245,2.438929557800293,1.090583562850952,1.6446982622146606,0.0,0.0,0.0,185.62741088867188,214.0,-1.986772060394287,-0.0,3625.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7943105101585388,0.3246277272701263,0.2956562638282776,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.919241189956665,0.5067824721336365,0.4825303554534912,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8800768256187439,0.4471440017223358,0.3150695264339447,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8944657444953918,0.469230592250824,0.4472804665565491,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7795859575271606,0.3071777820587158,1.3983279466629028,291.0807189941406,291.1499938964844,288.42169189453125,286.9823608398437,291.0793762207031,297.0184326171875,291.08062744140625,1.0,0.6575692892074585,1.0,1.0,0.3541519343852997,1.0,-3.529513120651245,2.438929557800293,1.090583562850952,1.6446982622146606,0.0,0.0,0.0,185.62741088867188,214.0,-1.986772060394287,-0.0,3625.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7719313502311707,0.3216551840305328,0.2936736643314361,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8925088047981262,0.503342866897583,0.4800195097923279,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8560477495193481,0.4437437653541565,0.3132381737232208,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8697301149368286,0.4659254550933838,0.4448934197425842,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7583754062652588,0.3047534823417663,1.390879511833191,291.0792236328125,291.1499938964844,288.39385986328125,286.969970703125,291.07769775390625,297.010986328125,291.0790710449219,1.0,0.6634795069694519,1.0,1.0,0.3568529784679413,1.0,-3.5100743770599365,2.4174118041992188,1.0926625728607178,1.627440333366394,0.0,0.0,0.0,201.9793701171875,232.0,-2.144482612609864,-0.0,3675.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7719313502311707,0.3216551840305328,0.2936736643314361,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8925088047981262,0.503342866897583,0.4800195097923279,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8560477495193481,0.4437437653541565,0.3132381737232208,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8697301149368286,0.4659254550933838,0.4448934197425842,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7583754062652588,0.3047534823417663,1.390879511833191,291.0792236328125,291.1499938964844,288.39385986328125,286.969970703125,291.07769775390625,297.010986328125,291.0790710449219,1.0,0.6634795069694519,1.0,1.0,0.3568529784679413,1.0,-3.5100743770599365,2.4174118041992188,1.0926625728607178,1.627440333366394,0.0,0.0,0.0,201.9793701171875,232.0,-2.144482612609864,-0.0,3675.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.7618421316146851,0.3201311528682709,0.292662113904953,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8807940483093262,0.5015795230865479,0.4787378311157226,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8453636169433594,0.442002385854721,0.3123045563697815,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8586247563362122,0.4642289578914642,0.44367316365242,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.74893718957901,0.303499162197113,1.3870351314544678,291.0782775878906,291.1499938964844,288.37969970703125,286.9635925292969,291.0766296386719,297.0072021484375,291.0781555175781,1.0,0.6665851473808289,1.0,1.0,0.3582035005092621,1.0,-3.500100612640381,2.406529426574707,1.0935711860656738,1.61870014667511,0.0,0.0,0.0,210.5243377685547,232.0,-2.367567777633667,-0.0,3702.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.7525356411933899,0.318583995103836,0.2916353940963745,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.8698840141296387,0.4997888505458832,0.4774364829063415,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.8355135321617126,0.4402353167533874,0.3113574683666229,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.8483918309211731,0.4625048339366913,0.4424329698085785,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.740250825881958,0.3022186160087585,1.3831015825271606,291.0774841308594,291.1499938964844,288.3653259277344,286.95709228515625,291.07598876953125,297.0033874511719,291.0773620605469,1.0,0.6697428226470947,1.0,1.0,0.3596282303333282,1.0,-3.4899380207061768,2.39532732963562,1.0946108102798462,1.6096631288528442,0.0,0.0,0.0,219.22512817382807,220.0,-2.2478930950164795,-0.0,3729.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.7460528612136841,0.3154486119747162,0.2890384495258331,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8627095222473145,0.4961416125297546,0.4742437601089477,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8288759589195251,0.4366446733474731,0.309032529592514,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8416410684585571,0.4589899480342865,0.4393616616725921,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.7343350052833557,0.2995954155921936,1.3724473714828491,291.07598876953125,291.1499938964844,288.33612060546875,286.9438171386719,291.0740966796875,296.995849609375,291.0758056640625,1.0,0.6677356362342834,1.0,1.0,0.3624777197837829,1.0,-3.463676929473877,2.369105100631714,1.094571828842163,1.5891765356063845,0.0,0.0,0.0,223.1405029296875,208.0,-2.3525609970092773,-0.0,3688.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.7460528612136841,0.3154486119747162,0.2890384495258331,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8627095222473145,0.4961416125297546,0.4742437601089477,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8288759589195251,0.4366446733474731,0.309032529592514,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8416410684585571,0.4589899480342865,0.4393616616725921,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.7343350052833557,0.2995954155921936,1.3724473714828491,291.07598876953125,291.1499938964844,288.33612060546875,286.9438171386719,291.0740966796875,296.995849609375,291.0758056640625,1.0,0.6677356362342834,1.0,1.0,0.3624777197837829,1.0,-3.463676929473877,2.369105100631714,1.094571828842163,1.5891765356063845,0.0,0.0,0.0,223.1405029296875,208.0,-2.3525609970092773,-0.0,3688.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.745540976524353,0.3123136758804321,0.2861550152301788,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.8628175258636475,0.4924514293670654,0.4707096815109253,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.8287503123283386,0.433021605014801,0.3064640462398529,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.8416569232940674,0.4554321765899658,0.435948759317398,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.7340872287750244,0.2969412803649902,1.3602176904678345,291.0738830566406,291.1499938964844,288.30633544921875,286.9301147460937,291.0717468261719,296.98895263671875,291.0736999511719,1.0,0.6619244813919067,1.0,1.0,0.3653272092342376,1.0,-3.434056043624878,2.3408548831939697,1.0932011604309082,1.5673333406448364,0.0,0.0,0.0,219.52330017089844,196.0,-2.815634250640869,-0.0,3595.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.745540976524353,0.3123136758804321,0.2861550152301788,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.8628175258636475,0.4924514293670654,0.4707096815109253,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.8287503123283386,0.433021605014801,0.3064640462398529,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.8416569232940674,0.4554321765899658,0.435948759317398,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.7340872287750244,0.2969412803649902,1.3602176904678345,291.0738830566406,291.1499938964844,288.30633544921875,286.9301147460937,291.0717468261719,296.98895263671875,291.0736999511719,1.0,0.6619244813919067,1.0,1.0,0.3653272092342376,1.0,-3.434056043624878,2.3408548831939697,1.0932011604309082,1.5673333406448364,0.0,0.0,0.0,219.52330017089844,196.0,-2.815634250640869,-0.0,3595.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.7481439709663391,0.3091831803321838,0.2831348180770874,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8667482733726501,0.4887280762195587,0.4669951498508453,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8320399522781372,0.4293704330921173,0.3037657439708709,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8452194333076477,0.4518408477306366,0.432355135679245,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.7368109226226807,0.2942702174186706,1.3472001552581787,291.07232666015625,291.1499938964844,288.2759704589844,286.9160461425781,291.0704650878906,296.98272705078125,291.0721435546875,1.0,0.6539711356163025,1.0,1.0,0.3683464229106903,1.0,-3.4027321338653564,2.3111371994018555,1.091594934463501,1.544425129890442,0.0,0.0,0.0,212.0909881591797,184.0,-2.2965753078460693,-0.0,3477.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.7481439709663391,0.3091831803321838,0.2831348180770874,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8667482733726501,0.4887280762195587,0.4669951498508453,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8320399522781372,0.4293704330921173,0.3037657439708709,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8452194333076477,0.4518408477306366,0.432355135679245,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.7368109226226807,0.2942702174186706,1.3472001552581787,291.07232666015625,291.1499938964844,288.2759704589844,286.9160461425781,291.0704650878906,296.98272705078125,291.0721435546875,1.0,0.6539711356163025,1.0,1.0,0.3683464229106903,1.0,-3.4027321338653564,2.3111371994018555,1.091594934463501,1.544425129890442,0.0,0.0,0.0,212.0909881591797,184.0,-2.2965753078460693,-0.0,3477.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.7527776956558228,0.3060527443885803,0.2800420224666595,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8731765151023865,0.4849702417850494,0.463170975446701,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8375306725502014,0.425693154335022,0.300991803407669,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8511046171188354,0.4482148587703705,0.4286516010761261,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.741460382938385,0.2915834486484527,1.3337435722351074,291.0709228515625,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9771423339844,291.0707702636719,1.0,0.6448178291320801,1.0,1.0,0.3713656365871429,1.0,-3.370439052581787,2.2809431552886963,1.0894958972930908,1.5212959051132202,0.0,0.0,0.0,202.65139770507807,172.0,-2.055786609649658,-0.0,3347.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.7527776956558228,0.3060527443885803,0.2800420224666595,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8731765151023865,0.4849702417850494,0.463170975446701,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8375306725502014,0.425693154335022,0.300991803407669,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.8511046171188354,0.4482148587703705,0.4286516010761261,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.741460382938385,0.2915834486484527,1.3337435722351074,291.0709228515625,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9771423339844,291.0707702636719,1.0,0.6448178291320801,1.0,1.0,0.3713656365871429,1.0,-3.370439052581787,2.2809431552886963,1.0894958972930908,1.5212959051132202,0.0,0.0,0.0,202.65139770507807,172.0,-2.055786609649658,-0.0,3347.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7557018995285034,0.3044842481613159,0.2784774303436279,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8771325349807739,0.4830760955810547,0.4612281918525696,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8409308791160583,0.4238427281379699,0.2995845377445221,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8547462821006775,0.4463866651058197,0.4267691671848297,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7443603873252869,0.2902323007583618,1.3269028663635254,291.0702209472656,291.1499938964844,288.2294921875,286.8941955566406,291.0683898925781,296.9745178222656,291.0700378417969,1.0,0.639954149723053,1.0,1.0,0.3728752434253692,1.0,-3.3540375232696533,2.2657458782196045,1.0882917642593384,1.5097041130065918,0.0,0.0,0.0,197.4975128173828,172.0,-2.0255863666534424,-0.0,3280.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7589976787567139,0.3029122948646545,0.276902973651886,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.8815359473228455,0.4811706840991974,0.459267646074295,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.8447345495223999,0.4219836294651031,0.2981658279895782,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.8588178157806396,0.4445473253726959,0.4248690009117126,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7476146817207336,0.288874864578247,1.320000410079956,291.0697326660156,291.1499938964844,288.2137756347656,286.88671875,291.0682373046875,296.9720153808594,291.0696105957031,1.0,0.6349496841430664,1.0,1.0,0.3744652271270752,1.0,-3.337493658065796,2.2502684593200684,1.0872251987457275,1.4978752136230469,0.0,0.0,0.0,192.15538024902344,160.0,-1.6129400730133057,-0.0,3212.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7666658163070679,0.2997585535049438,0.2737321555614471,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.891608476638794,0.4773285388946533,0.4553028047084808,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8535298109054565,0.4182415008544922,0.295301228761673,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8682102560997009,0.4408372342586517,0.4210250079631805,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.755163848400116,0.2861413359642029,1.3060470819473269,291.0692749023437,291.1499938964844,288.1820678710937,286.8715209960937,291.0679626464844,296.9673156738281,291.06915283203125,1.0,0.6246301531791687,1.0,1.0,0.377645194530487,1.0,-3.304064989089966,2.219207525253296,1.08485746383667,1.4741880893707275,0.0,0.0,0.0,181.1194763183593,148.0,-0.9292736649513244,-0.0,3076.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7666658163070679,0.2997585535049438,0.2737321555614471,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.891608476638794,0.4773285388946533,0.4553028047084808,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8535298109054565,0.4182415008544922,0.295301228761673,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8682102560997009,0.4408372342586517,0.4210250079631805,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.755163848400116,0.2861413359642029,1.3060470819473269,291.0692749023437,291.1499938964844,288.1820678710937,286.8715209960937,291.0679626464844,296.9673156738281,291.06915283203125,1.0,0.6246301531791687,1.0,1.0,0.377645194530487,1.0,-3.304064989089966,2.219207525253296,1.08485746383667,1.4741880893707275,0.0,0.0,0.0,181.1194763183593,148.0,-0.9292736649513244,-0.0,3076.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7758561968803406,0.2965876460075378,0.2705361843109131,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.9034118056297302,0.4734413921833038,0.4512850642204284,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8640471696853638,0.414464384317398,0.2924045026302337,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.879369854927063,0.4370824694633484,0.4171282649040222,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7642157673835754,0.283379465341568,1.2919178009033203,291.0688781738281,291.1499938964844,288.1499938964844,286.8559875488281,291.067626953125,296.9629211425781,291.0687561035156,1.0,0.6139877438545227,1.0,1.0,0.3808251619338989,1.0,-3.270229816436768,2.188068628311157,1.0821611881256104,1.4505980014801023,0.0,0.0,0.0,169.80148315429688,136.0,-0.6776403784751892,-0.0,2939.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7758561968803406,0.2965876460075378,0.2705361843109131,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.9034118056297302,0.4734413921833038,0.4512850642204284,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8640471696853638,0.414464384317398,0.2924045026302337,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.879369854927063,0.4370824694633484,0.4171282649040222,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7642157673835754,0.283379465341568,1.2919178009033203,291.0688781738281,291.1499938964844,288.1499938964844,286.8559875488281,291.067626953125,296.9629211425781,291.0687561035156,1.0,0.6139877438545227,1.0,1.0,0.3808251619338989,1.0,-3.270229816436768,2.188068628311157,1.0821611881256104,1.4505980014801023,0.0,0.0,0.0,169.80148315429688,136.0,-0.6776403784751892,-0.0,2939.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.7867540717124939,0.2933942377567291,0.2673157155513763,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.9181443452835084,0.4695043861865997,0.4472156763076782,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.8765528202056885,0.4106476008892059,0.2894766330718994,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.892503023147583,0.4332783818244934,0.4131803214550018,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.7749971747398376,0.2805842757225036,1.27761709690094,291.0680236816406,291.1499938964844,288.114990234375,286.8380432128906,291.06610107421875,296.958740234375,291.0678100585937,1.0,0.6030846834182739,1.0,1.0,0.3840696215629577,1.0,-3.235999584197998,2.156682252883911,1.079317331314087,1.4269016981124878,0.0,0.0,0.0,158.3387908935547,124.0,-1.3749849796295166,-0.0,2804.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.7867540717124939,0.2933942377567291,0.2673157155513763,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.9181443452835084,0.4695043861865997,0.4472156763076782,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.8765528202056885,0.4106476008892059,0.2894766330718994,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.892503023147583,0.4332783818244934,0.4131803214550018,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.7749971747398376,0.2805842757225036,1.27761709690094,291.0680236816406,291.1499938964844,288.114990234375,286.8380432128906,291.06610107421875,296.958740234375,291.0678100585937,1.0,0.6030846834182739,1.0,1.0,0.3840696215629577,1.0,-3.235999584197998,2.156682252883911,1.079317331314087,1.4269016981124878,0.0,0.0,0.0,158.3387908935547,124.0,-1.3749849796295166,-0.0,2804.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.7996101975440979,0.2901651263236999,0.2640646696090698,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.9362199902534484,0.4655044376850128,0.4430886507034302,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.8913952708244324,0.4067781567573547,0.2865132689476013,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.9080469012260436,0.4294127523899078,0.4091758131980896,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.7878097891807556,0.2777456641197204,1.2631253004074097,291.0646057128906,291.1499938964844,288.0746765136719,286.8157958984375,291.0611572265625,296.95465087890625,291.06427001953125,1.0,0.5919516682624817,1.0,1.0,0.3873140811920166,1.0,-3.201324462890625,2.125209093093872,1.0761154890060425,1.4032464027404783,0.0,0.0,0.0,146.81861877441406,112.0,-4.178356170654297,-0.0,2670.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.7996101975440979,0.2901651263236999,0.2640646696090698,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.9362199902534484,0.4655044376850128,0.4430886507034302,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.8913952708244324,0.4067781567573547,0.2865132689476013,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.9080469012260436,0.4294127523899078,0.4091758131980896,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.7878097891807556,0.2777456641197204,1.2631253004074097,291.0646057128906,291.1499938964844,288.0746765136719,286.8157958984375,291.0611572265625,296.95465087890625,291.06427001953125,1.0,0.5919516682624817,1.0,1.0,0.3873140811920166,1.0,-3.201324462890625,2.125209093093872,1.0761154890060425,1.4032464027404783,0.0,0.0,0.0,146.81861877441406,112.0,-4.178356170654297,-0.0,2670.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.8068662881851196,0.288531631231308,0.2624231576919555,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.9462319016456604,0.4634746015071869,0.4409981667995453,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.8998289108276367,0.4048178195953369,0.2850144803524017,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.9175336360931396,0.4274509251117706,0.4071472585201263,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.7950969338417053,0.2763053178787231,1.2557891607284546,291.0617980957031,291.1499938964844,288.0526733398437,286.8031616210937,291.0574645996094,296.9525756835937,291.0614318847656,1.0,0.5862978100776672,1.0,1.0,0.388936311006546,1.0,-3.1837751865386963,2.109416246414185,1.0743590593338013,1.391415238380432,0.0,0.0,0.0,141.05081176757812,112.0,-5.932973861694336,-0.0,2604.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.8144669532775879,0.2868849337100982,0.2607702016830444,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.956710159778595,0.4614245891571045,0.4388891458511352,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.90925931930542,0.4028400778770447,0.283503919839859,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9282289147377014,0.4254694879055023,0.4051007032394409,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.8030424118041992,0.2748503684997558,1.2483901977539062,291.05859375,291.1499938964844,288.0295104980469,286.7895812988281,291.0537414550781,296.95050048828125,291.0581970214844,1.0,0.5805877447128296,1.0,1.0,0.390660285949707,1.0,-3.166079044342041,2.0933072566986084,1.0727717876434326,1.3792999982833862,0.0,0.0,0.0,135.2858123779297,100.0,-7.286815166473389,-0.0,2538.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8312262296676636,0.2835517823696136,0.2574291229248047,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9784750938415528,0.457263320684433,0.4346140027046203,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9330180883407592,0.3988324999809265,0.2804467976093292,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9524349570274352,0.4214470684528351,0.4009521305561065,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.8205108046531677,0.2718956172466278,1.2333950996398926,291.05078125,291.1499938964844,287.9798278808594,286.7597351074219,291.0443725585937,296.9463195800781,291.05029296875,1.0,0.5689934492111206,1.0,1.0,0.3941082954406738,1.0,-3.1302297115325928,2.060938596725464,1.069291114807129,1.355007290840149,0.0,0.0,0.0,123.76432037353516,103.0,-10.194754600524902,-0.0,2407.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
