time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8312262296676636,0.2835517823696136,0.2574291229248047,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9784750938415528,0.457263320684433,0.4346140027046203,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9330180883407592,0.3988324999809265,0.2804467976093292,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9524349570274352,0.4214470684528351,0.4009521305561065,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.8205108046531677,0.2718956172466278,1.2333950996398926,291.05078125,291.1499938964844,287.9798278808594,286.7597351074219,291.0443725585937,296.9463195800781,291.05029296875,1.0,0.5689934492111206,1.0,1.0,0.3941082954406738,1.0,-3.1302297115325928,2.060938596725464,1.069291114807129,1.355007290840149,0.0,0.0,0.0,123.76432037353516,103.0,-10.194754600524902,-0.0,2407.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8366115689277649,0.2801515460014343,0.2542669773101806,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.9852270483970642,0.4530110359191894,0.4305027425289154,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9411635994911194,0.3947449624538421,0.2775187492370605,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9603063464164734,0.4173363149166107,0.3969697952270508,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.8260404467582703,0.2688727676868438,1.2192785739898682,291.04052734375,291.1499938964844,287.92608642578125,286.7265319824219,291.0325927734375,296.94195556640625,291.0399475097656,1.0,0.5616339445114136,1.0,1.0,0.3975563049316406,1.0,-3.0962018966674805,2.0299389362335205,1.06626296043396,1.331629514694214,0.0,0.0,0.0,118.56101989746094,106.0,-13.393263816833496,-0.0,2316.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.8366115689277649,0.2801515460014343,0.2542669773101806,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.9852270483970642,0.4530110359191894,0.4305027425289154,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9411635994911194,0.3947449624538421,0.2775187492370605,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9603063464164734,0.4173363149166107,0.3969697952270508,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.8260404467582703,0.2688727676868438,1.2192785739898682,291.04052734375,291.1499938964844,287.92608642578125,286.7265319824219,291.0325927734375,296.94195556640625,291.0399475097656,1.0,0.5616339445114136,1.0,1.0,0.3975563049316406,1.0,-3.0962018966674805,2.0299389362335205,1.06626296043396,1.331629514694214,0.0,0.0,0.0,118.56101989746094,106.0,-13.393263816833496,-0.0,2316.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8336369395256042,0.2766613066196441,0.2511637210845947,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9828076958656312,0.4486517012119293,0.4264366328716278,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9377146363258362,0.3905604183673858,0.2746309340000152,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9572427272796632,0.4131205081939697,0.393034815788269,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8233429193496704,0.2657603323459625,1.2054649591445925,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0248413085937,296.937255859375,291.03125,1.0,0.5563179850578308,1.0,1.0,0.4018062949180603,1.0,-3.062772512435913,1.9973576068878167,1.0654150247573853,1.3065747022628784,0.0,0.0,0.0,117.10487365722656,109.0,-12.231715202331545,-0.0,2247.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8336369395256042,0.2766613066196441,0.2511637210845947,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9828076958656312,0.4486517012119293,0.4264366328716278,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9377146363258362,0.3905604183673858,0.2746309340000152,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9572427272796632,0.4131205081939697,0.393034815788269,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8233429193496704,0.2657603323459625,1.2054649591445925,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0248413085937,296.937255859375,291.03125,1.0,0.5563179850578308,1.0,1.0,0.4018062949180603,1.0,-3.062772512435913,1.9973576068878167,1.0654150247573853,1.3065747022628784,0.0,0.0,0.0,117.10487365722656,109.0,-12.231715202331545,-0.0,2247.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8261526823043823,0.273096889257431,0.2480653971433639,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9751022458076476,0.4442005157470703,0.4223596155643463,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9278817772865297,0.3862951695919037,0.271742582321167,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9479967355728148,0.4088139235973358,0.3890899121761322,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.8161032199859619,0.2625668048858642,1.1916491985321045,291.0228271484375,291.1499938964844,287.8079833984375,286.6515197753906,291.0154724121094,296.932373046875,291.0223083496094,1.0,0.5521626472473145,1.0,1.0,0.4060563147068023,1.0,-3.029322624206543,1.964970946311951,1.0643517971038818,1.2817233800888062,0.0,0.0,0.0,117.63534545898438,112.0,-12.551774978637695,-0.0,2190.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8261526823043823,0.273096889257431,0.2480653971433639,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9751022458076476,0.4442005157470703,0.4223596155643463,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9278817772865297,0.3862951695919037,0.271742582321167,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9479967355728148,0.4088139235973358,0.3890899121761322,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.8161032199859619,0.2625668048858642,1.1916491985321045,291.0228271484375,291.1499938964844,287.8079833984375,286.6515197753906,291.0154724121094,296.932373046875,291.0223083496094,1.0,0.5521626472473145,1.0,1.0,0.4060563147068023,1.0,-3.029322624206543,1.964970946311951,1.0643517971038818,1.2817233800888062,0.0,0.0,0.0,117.63534545898438,112.0,-12.551774978637695,-0.0,2190.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.8214581608772278,0.2712863683700561,0.2465080916881561,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.9698734283447266,0.4419391751289367,0.420305848121643,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179138183594,0.9216327667236328,0.3841312527656555,0.2702901661396026,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179138183594,0.94190776348114,0.4066255390644073,0.387102723121643,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.8114302158355713,0.2609395384788513,1.1846903562545776,291.01788330078125,291.1499938964844,287.77655029296875,286.6311950683594,291.0101318359375,296.9298400878906,291.0173645019531,1.0,0.550347626209259,1.0,1.0,0.4081813097000122,1.0,-3.012481451034546,1.948811292648316,1.0636701583862305,1.2693583965301514,0.0,0.0,0.0,118.35946655273438,112.0,-13.171674728393556,-0.0,2164.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8163626194000244,0.2694590091705322,0.2449421882629394,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9639719724655152,0.4396559000015259,0.4182382822036743,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9149847030639648,0.3819484412670135,0.2688296139240265,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9352117776870728,0.4044156074523926,0.3851021826267242,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8062332272529602,0.2592935264110565,1.1776816844940186,291.013916015625,291.1499938964844,287.7444763183594,286.6103210449219,291.0079345703125,296.9272766113281,291.0135498046875,1.0,0.5486441254615784,1.0,1.0,0.4107763171195984,1.0,-2.995527982711792,1.931462287902832,1.06406569480896,1.255832314491272,0.0,0.0,0.0,119.2852783203125,115.0,-11.573243141174316,-0.0,2139.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.805210292339325,0.2657727301120758,0.2417913377285003,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.9507481455802916,0.4350425004959106,0.4140686988830566,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.9018051624298096,0.3775458931922912,0.2658897936344147,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.9209537506103516,0.3999490737915039,0.3810670077800751,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.7949697375297546,0.255959004163742,1.163527011871338,291.008544921875,291.1499938964844,287.6784973144531,286.567138671875,291.0033264160156,296.9222412109375,291.0082092285156,1.0,0.5454697012901306,1.0,1.0,0.415966272354126,1.0,-2.9613287448883057,1.8966965675354004,1.0646321773529053,1.2287746667861938,0.0,0.0,0.0,121.54502868652344,118.0,-8.781057357788086,-0.0,2091.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.805210292339325,0.2657727301120758,0.2417913377285003,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.9507481455802916,0.4350425004959106,0.4140686988830566,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085754394531,0.9018051624298096,0.3775458931922912,0.2658897936344147,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.9209537506103516,0.3999490737915039,0.3810670077800751,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.7949697375297546,0.255959004163742,1.163527011871338,291.008544921875,291.1499938964844,287.6784973144531,286.567138671875,291.0033264160156,296.9222412109375,291.0082092285156,1.0,0.5454697012901306,1.0,1.0,0.415966272354126,1.0,-2.9613287448883057,1.8966965675354004,1.0646321773529053,1.2287746667861938,0.0,0.0,0.0,121.54502868652344,118.0,-8.781057357788086,-0.0,2091.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7934079766273499,0.2620432078838348,0.238614797592163,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.936465859413147,0.4303647875785827,0.409852534532547,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.889177143573761,0.3730920851230621,0.2629246413707733,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.9069672226905824,0.3954192101955414,0.3769859373569488,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.7835385799407959,0.2525708377361297,1.1491917371749878,291.0029296875,291.1499938964844,287.6105041503906,286.5222473144531,290.99774169921875,296.91729736328125,291.0025634765625,1.0,0.5424869656562805,1.0,1.0,0.4211562573909759,1.0,-2.926741361618042,1.86206328868866,1.0646779537200928,1.2019351720809937,0.0,0.0,0.0,124.13899993896484,121.0,-8.195844650268555,-0.0,2046.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7934079766273499,0.2620432078838348,0.238614797592163,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.936465859413147,0.4303647875785827,0.409852534532547,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.889177143573761,0.3730920851230621,0.2629246413707733,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.9069672226905824,0.3954192101955414,0.3769859373569488,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.7835385799407959,0.2525708377361297,1.1491917371749878,291.0029296875,291.1499938964844,287.6105041503906,286.5222473144531,290.99774169921875,296.91729736328125,291.0025634765625,1.0,0.5424869656562805,1.0,1.0,0.4211562573909759,1.0,-2.926741361618042,1.86206328868866,1.0646779537200928,1.2019351720809937,0.0,0.0,0.0,124.13899993896484,121.0,-8.195844650268555,-0.0,2046.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7818096280097961,0.2582748830318451,0.23540760576725,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.9220466613769532,0.4256273806095123,0.4055843651294708,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.8768560886383057,0.3685919940471649,0.2599302232265472,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.8943391442298889,0.3908309638500213,0.3728541731834411,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7723872065544128,0.2491348087787628,1.1346648931503296,290.999755859375,291.1499938964844,287.5408630371094,286.4760131835937,290.9965515136719,296.9125061035156,290.9995422363281,1.0,0.539605975151062,1.0,1.0,0.4270005524158478,1.0,-2.891729593276977,1.825922966003418,1.0658066272735596,1.1736845970153809,0.0,0.0,0.0,126.91680145263672,124.0,-5.015748500823975,-0.0,2001.8060302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7818096280097961,0.2582748830318451,0.23540760576725,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.9220466613769532,0.4256273806095123,0.4055843651294708,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.8768560886383057,0.3685919940471649,0.2599302232265472,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.8943391442298889,0.3908309638500213,0.3728541731834411,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7723872065544128,0.2491348087787628,1.1346648931503296,290.999755859375,291.1499938964844,287.5408630371094,286.4760131835937,290.9965515136719,296.9125061035156,290.9995422363281,1.0,0.539605975151062,1.0,1.0,0.4270005524158478,1.0,-2.891729593276977,1.825922966003418,1.0658066272735596,1.1736845970153809,0.0,0.0,0.0,126.91680145263672,124.0,-5.015748500823975,-0.0,2001.8060302734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.77069491147995,0.2544788420200348,0.2321773916482925,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.908478319644928,0.4208415746688843,0.4012723863124847,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8651250600814819,0.3640579283237457,0.2569133639335632,296.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8822742700576782,0.3861953914165497,0.3686794936656952,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.7617708444595337,0.2456606477499008,1.1199750900268557,290.9978332519531,291.1499938964844,287.4700012207031,286.42877197265625,290.9952392578125,296.9079284667969,290.99761962890625,1.0,0.5367854833602905,1.0,1.0,0.4328448176383972,1.0,-2.856364488601685,1.7899556159973145,1.06640887260437,1.145682454109192,0.0,0.0,0.0,129.7870635986328,127.0,-3.3394007682800293,-0.0,1958.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.77069491147995,0.2544788420200348,0.2321773916482925,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.908478319644928,0.4208415746688843,0.4012723863124847,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8651250600814819,0.3640579283237457,0.2569133639335632,296.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8822742700576782,0.3861953914165497,0.3686794936656952,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.7617708444595337,0.2456606477499008,1.1199750900268557,290.9978332519531,291.1499938964844,287.4700012207031,286.42877197265625,290.9952392578125,296.9079284667969,290.99761962890625,1.0,0.5367854833602905,1.0,1.0,0.4328448176383972,1.0,-2.856364488601685,1.7899556159973145,1.06640887260437,1.145682454109192,0.0,0.0,0.0,129.7870635986328,127.0,-3.3394007682800293,-0.0,1958.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.7653530240058899,0.2525687515735626,0.2305525541305542,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.9023250937461852,0.418428510427475,0.3990985751152038,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.8595085740089417,0.3617764711380005,0.2553956806659698,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.8764508962631226,0.383858174085617,0.3665749430656433,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.7566888928413391,0.2439086586236953,1.1125675439834597,290.9969482421875,291.1499938964844,287.4342346191406,286.4048767089844,290.9944763183594,296.9057006835937,290.9967346191406,1.0,0.5353903770446777,1.0,1.0,0.4357669651508331,1.0,-2.838542222976685,1.7720545530319214,1.0664876699447632,1.1317943334579468,0.0,0.0,0.0,131.24461364746094,127.0,-2.949171304702759,-0.0,1936.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7601673007011414,0.2506511211395263,0.228921040892601,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8964762687683105,0.4160029590129852,0.3969130516052246,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8540661334991455,0.3594861924648285,0.253871887922287,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8707830309867859,0.3815090358257293,0.3644591569900512,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7517644762992859,0.242147609591484,1.1051199436187744,290.9964599609375,291.1499938964844,287.3983154296875,286.380859375,290.9947509765625,296.9035339355469,290.9963073730469,1.0,0.5340020060539246,1.0,1.0,0.4388275444507599,1.0,-2.820629119873047,1.7538928985595703,1.0667362213134766,1.1176657676696775,0.0,0.0,0.0,132.71066284179688,130.0,-2.0305514335632324,-0.0,1914.9095458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.7502692341804504,0.2467962503433227,0.2256394326686859,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8851521611213684,0.4111168682575226,0.3925078511238098,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8436893224716187,0.3548828661441803,0.250807374715805,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8599300384521484,0.3767773807048797,0.3601950109004974,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.7423695921897888,0.2386001199483871,1.0901072025299072,290.99658203125,291.1499938964844,287.32623291015625,286.33258056640625,290.9955444335937,296.8993530273437,290.9964904785156,1.0,0.5312423706054688,1.0,1.0,0.4449487030506134,1.0,-2.7845399379730225,1.7177274227142334,1.066812515258789,1.089621901512146,0.0,0.0,0.0,135.65895080566406,133.0,-0.4056928753852844,-0.0,1872.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.7502692341804504,0.2467962503433227,0.2256394326686859,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8851521611213684,0.4111168682575226,0.3925078511238098,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8436893224716187,0.3548828661441803,0.250807374715805,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8599300384521484,0.3767773807048797,0.3601950109004974,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.7423695921897888,0.2386001199483871,1.0901072025299072,290.99658203125,291.1499938964844,287.32623291015625,286.33258056640625,290.9955444335937,296.8993530273437,290.9964904785156,1.0,0.5312423706054688,1.0,1.0,0.4449487030506134,1.0,-2.7845399379730225,1.7177274227142334,1.066812515258789,1.089621901512146,0.0,0.0,0.0,135.65895080566406,133.0,-0.4056928753852844,-0.0,1872.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.7409678101539612,0.2429145127534866,0.2223339080810547,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8743628263473511,0.4061836898326874,0.3880583643913269,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8339207768440247,0.3502494096755981,0.2477217763662338,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8497162461280823,0.3720014989376068,0.3558890521526336,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.7335010766983032,0.2350194305181503,1.0749452114105225,290.9972229003906,291.1499938964844,287.2541809082031,286.2843017578125,290.99664306640625,296.8953552246094,290.99713134765625,1.0,0.528502345085144,1.0,1.0,0.4510698318481445,1.0,-2.748115301132202,1.6818435192108154,1.0662717819213867,1.0619308948516846,0.0,0.0,0.0,138.6180877685547,121.0,0.5689406991004944,-0.0,1829.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.7409678101539612,0.2429145127534866,0.2223339080810547,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8743628263473511,0.4061836898326874,0.3880583643913269,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8339207768440247,0.3502494096755981,0.2477217763662338,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8497162461280823,0.3720014989376068,0.3558890521526336,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.7335010766983032,0.2350194305181503,1.0749452114105225,290.9972229003906,291.1499938964844,287.2541809082031,286.2843017578125,290.99664306640625,296.8953552246094,290.99713134765625,1.0,0.528502345085144,1.0,1.0,0.4510698318481445,1.0,-2.748115301132202,1.6818435192108154,1.0662717819213867,1.0619308948516846,0.0,0.0,0.0,138.6180877685547,121.0,0.5689406991004944,-0.0,1829.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7393873929977417,0.2390157133340835,0.2187863141298294,296.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8734747171401978,0.4012084901332855,0.38333261013031,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8328631520271301,0.34559366106987,0.2444450706243515,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8487042784690857,0.3671872019767761,0.3513100147247314,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7321138381958008,0.2314113825559616,1.0585367679595947,290.9983825683594,291.1499938964844,287.1824951171875,286.2363586425781,290.9981384277344,296.8916015625,290.998291015625,1.0,0.5211734175682068,1.0,1.0,0.4571984708309173,1.0,-2.709016799926758,1.6448614597320557,1.0641552209854126,1.0337707996368408,0.0,0.0,0.0,135.58050537109375,109.0,1.345789909362793,-0.0,1756.7845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7393873929977417,0.2390157133340835,0.2187863141298294,296.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8734747171401978,0.4012084901332855,0.38333261013031,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8328631520271301,0.34559366106987,0.2444450706243515,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8487042784690857,0.3671872019767761,0.3513100147247314,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.7321138381958008,0.2314113825559616,1.0585367679595947,290.9983825683594,291.1499938964844,287.1824951171875,286.2363586425781,290.9981384277344,296.8916015625,290.998291015625,1.0,0.5211734175682068,1.0,1.0,0.4571984708309173,1.0,-2.709016799926758,1.6448614597320557,1.0641552209854126,1.0337707996368408,0.0,0.0,0.0,135.58050537109375,109.0,1.345789909362793,-0.0,1756.7845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.7427144646644592,0.2351272851228714,0.2151050567626953,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.8789564371109009,0.3962113559246063,0.378436416387558,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.8373949527740479,0.3409379124641418,0.2410577684640884,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.8535761833190918,0.362354964017868,0.3465642929077148,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.7355114221572876,0.2277987748384475,1.041394829750061,291.0000915527344,291.1499938964844,287.11163330078125,286.1891174316406,291.00030517578125,296.88824462890625,291.0000305175781,1.0,0.5113944411277771,1.0,1.0,0.4633271396160126,1.0,-2.668337106704712,1.6074681282043457,1.0608688592910769,1.0055187940597534,0.0,0.0,0.0,128.8269500732422,97.0,2.176128625869751,-0.0,1666.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.7427144646644592,0.2351272851228714,0.2151050567626953,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.8789564371109009,0.3962113559246063,0.378436416387558,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.8373949527740479,0.3409379124641418,0.2410577684640884,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.8535761833190918,0.362354964017868,0.3465642929077148,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00006103515625,0.7355114221572876,0.2277987748384475,1.041394829750061,291.0000915527344,291.1499938964844,287.11163330078125,286.1891174316406,291.00030517578125,296.88824462890625,291.0000305175781,1.0,0.5113944411277771,1.0,1.0,0.4633271396160126,1.0,-2.668337106704712,1.6074681282043457,1.0608688592910769,1.0055187940597534,0.0,0.0,0.0,128.8269500732422,97.0,2.176128625869751,-0.0,1666.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.7457380294799805,0.2331880927085876,0.2132380455732345,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.88346266746521,0.3937061131000519,0.3759492635726928,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.8412119746208191,0.3386107087135315,0.2393406182527542,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.8576591610908508,0.359933465719223,0.3441537022590637,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.738526463508606,0.2259928882122039,1.032670021057129,291.001220703125,291.1499938964844,287.0766296386719,286.16583251953125,291.00177001953125,296.8867492675781,291.0011901855469,1.0,0.5058876872062683,1.0,1.0,0.4663914442062378,1.0,-2.647660493850708,1.5887682437896729,1.0588922500610352,0.9914605617523192,0.0,0.0,0.0,124.6282196044922,97.0,2.68698525428772,-0.0,1617.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.7495926022529602,0.2312517464160919,0.2113598585128784,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8890296816825867,0.391196459531784,0.3734433054924011,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8459792137145996,0.3362835049629211,0.2376127541065216,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8627526164054871,0.3575083315372467,0.3417250216007232,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7423414587974548,0.2241873443126678,1.0238773822784424,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0029602050781,296.8853454589844,291.0023803710937,1.0,0.5000802874565125,1.0,1.0,0.4693810939788818,1.0,-2.6268322467803955,1.5702600479125977,1.056572198867798,0.9776251912117004,0.0,0.0,0.0,120.0597152709961,85.0,2.940843343734741,-0.0,1568.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7598594427108765,0.2273839116096496,0.2075797915458679,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.9032948613166808,0.3861611783504486,0.3683862686157226,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8584557771682739,0.3316258788108825,0.2341327369213104,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8760225772857666,0.3526443839073181,0.3368247747421264,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7524434924125671,0.2205752283334732,1.0061450004577637,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0061950683594,296.8827819824219,291.00506591796875,1.0,0.4877726137638092,1.0,1.0,0.4753603637218475,1.0,-2.584836959838867,1.5334410667419434,1.0513957738876345,0.9502220153808594,0.0,0.0,0.0,110.15830993652344,73.0,3.642730712890625,-0.0,1467.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7598594427108765,0.2273839116096496,0.2075797915458679,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.9032948613166808,0.3861611783504486,0.3683862686157226,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8584557771682739,0.3316258788108825,0.2341327369213104,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8760225772857666,0.3526443839073181,0.3368247747421264,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7524434924125671,0.2205752283334732,1.0061450004577637,291.00506591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0061950683594,296.8827819824219,291.00506591796875,1.0,0.4877726137638092,1.0,1.0,0.4753603637218475,1.0,-2.584836959838867,1.5334410667419434,1.0513957738876345,0.9502220153808594,0.0,0.0,0.0,110.15830993652344,73.0,3.642730712890625,-0.0,1467.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.7740336656570435,0.2235211730003357,0.2037796378135681,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.9237433671951294,0.3811052739620209,0.3632831275463104,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.8754551410675049,0.3269639313220978,0.2306301891803741,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.8938683271408081,0.3477626740932464,0.3318811953067779,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.766383171081543,0.2169608026742935,0.988279104232788,291.0088195800781,291.1499938964844,286.90802001953125,286.05487060546875,291.0108642578125,296.8805236816406,291.0088806152344,1.0,0.4747695624828338,1.0,1.0,0.4813396632671356,1.0,-2.542524099349976,1.4969346523284912,1.045589566230774,0.9231938719749452,0.0,0.0,0.0,99.61795043945312,61.0,4.977217197418213,-0.0,1365.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.7740336656570435,0.2235211730003357,0.2037796378135681,296.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.9237433671951294,0.3811052739620209,0.3632831275463104,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.8754551410675049,0.3269639313220978,0.2306301891803741,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.8938683271408081,0.3477626740932464,0.3318811953067779,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.766383171081543,0.2169608026742935,0.988279104232788,291.0088195800781,291.1499938964844,286.90802001953125,286.05487060546875,291.0108642578125,296.8805236816406,291.0088806152344,1.0,0.4747695624828338,1.0,1.0,0.4813396632671356,1.0,-2.542524099349976,1.4969346523284912,1.045589566230774,0.9231938719749452,0.0,0.0,0.0,99.61795043945312,61.0,4.977217197418213,-0.0,1365.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7932156920433044,0.219661146402359,0.1999683976173401,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9511129260063172,0.376028299331665,0.3581453263759613,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8982495665550232,0.3222964704036712,0.2271130383014679,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9184079170227052,0.3428625762462616,0.3269055187702179,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7853646278381348,0.2133422940969467,0.9703263640403748,291.0128479003906,291.1499938964844,286.8445129394531,286.0137634277344,291.0150146484375,296.8785095214844,291.01287841796875,1.0,0.4612365365028381,1.0,1.0,0.4870338141918182,1.0,-2.499997615814209,1.461345672607422,1.038651943206787,0.8971191048622131,0.0,0.0,0.0,88.72096252441406,49.0,5.397761821746826,-0.0,1266.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7932156920433044,0.219661146402359,0.1999683976173401,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9511129260063172,0.376028299331665,0.3581453263759613,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8982495665550232,0.3222964704036712,0.2271130383014679,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.9184079170227052,0.3428625762462616,0.3269055187702179,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7853646278381348,0.2133422940969467,0.9703263640403748,291.0128479003906,291.1499938964844,286.8445129394531,286.0137634277344,291.0150146484375,296.8785095214844,291.01287841796875,1.0,0.4612365365028381,1.0,1.0,0.4870338141918182,1.0,-2.499997615814209,1.461345672607422,1.038651943206787,0.8971191048622131,0.0,0.0,0.0,88.72096252441406,49.0,5.397761821746826,-0.0,1266.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8185421824455261,0.2157999277114868,0.1961481273174286,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.9826712608337402,0.3709270656108856,0.3529759049415588,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9315420389175416,0.3176201283931732,0.2235832810401916,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9534485936164856,0.3379410803318023,0.3219009041786194,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8111201524734497,0.2097162753343582,0.9523009657859802,291.0177001953125,291.1499938964844,286.7838134765625,285.97509765625,291.0208435058594,296.8766784667969,291.017822265625,1.0,0.4472606182098388,1.0,1.0,0.4927279353141784,1.0,-2.457286834716797,1.426127552986145,1.0311591625213623,0.8714431524276733,0.0,0.0,0.0,77.6329574584961,52.0,6.6267409324646,-0.0,1168.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
