time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8185421824455261,0.2157999277114868,0.1961481273174286,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.9826712608337402,0.3709270656108856,0.3529759049415588,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9315420389175416,0.3176201283931732,0.2235832810401916,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.9534485936164856,0.3379410803318023,0.3219009041786194,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.8111201524734497,0.2097162753343582,0.9523009657859802,291.0177001953125,291.1499938964844,286.7838134765625,285.97509765625,291.0208435058594,296.8766784667969,291.017822265625,1.0,0.4472606182098388,1.0,1.0,0.4927279353141784,1.0,-2.457286834716797,1.426127552986145,1.0311591625213623,0.8714431524276733,0.0,0.0,0.0,77.6329574584961,52.0,6.6267409324646,-0.0,1168.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.8259966969490051,0.2138687074184417,0.1943138837814331,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9911973476409912,0.3683687746524811,0.3504635691642761,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9426394701004028,0.315279483795166,0.221875712275505,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9638521671295166,0.3354735672473907,0.3194719552993774,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.8187593817710876,0.2079008072614669,0.9436569809913636,291.0206604003906,291.1499938964844,286.75469970703125,285.956787109375,291.0245666503906,296.8758239746094,291.02081298828125,1.0,0.4421387016773224,1.0,1.0,0.4955750107765198,1.0,-2.4367079734802246,1.409129023551941,1.0275789499282837,0.8590137362480164,0.0,0.0,0.0,74.15348052978516,52.0,7.542328834533691,-0.0,1130.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.8296792507171631,0.2119305878877639,0.1925207674503326,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.9953908920288086,0.3658009767532348,0.3479913473129272,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.948324739933014,0.3129321932792663,0.2201999127864837,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.9690465927124025,0.3329971432685852,0.3170836269855499,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.8225131034851074,0.2060788869857788,0.9352177977561952,291.0236511230469,291.1499938964844,286.7264099121094,285.939208984375,291.0272216796875,296.8749389648437,291.0237731933594,1.0,0.4377663433551788,1.0,1.0,0.4981951117515564,1.0,-2.4165618419647217,1.3928769826889038,1.023684859275818,0.8472463488578796,0.0,0.0,0.0,71.88626861572266,55.0,7.71790075302124,-0.0,1098.0032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8289164304733276,0.2080239355564117,0.1889928579330444,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9957320690155028,0.3606275618076324,0.3431010544300079,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9484683275222778,0.3082081079483032,0.2168942093849182,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9692161679267884,0.3280085325241089,0.3123630583286285,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.821909487247467,0.2024063020944595,0.9186385273933412,291.0294494628906,291.1499938964844,286.67266845703125,285.9064025878906,291.0338134765625,296.87310791015625,291.0296325683594,1.0,0.4307456612586975,1.0,1.0,0.5034353137016296,1.0,-2.3768880367279053,1.3610610961914062,1.015826940536499,0.8242558240890503,0.0,0.0,0.0,69.60985565185547,58.0,8.266973495483398,-0.0,1044.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8289164304733276,0.2080239355564117,0.1889928579330444,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9957320690155028,0.3606275618076324,0.3431010544300079,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9484683275222778,0.3082081079483032,0.2168942093849182,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9692161679267884,0.3280085325241089,0.3123630583286285,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.821909487247467,0.2024063020944595,0.9186385273933412,291.0294494628906,291.1499938964844,286.67266845703125,285.9064025878906,291.0338134765625,296.87310791015625,291.0296325683594,1.0,0.4307456612586975,1.0,1.0,0.5034353137016296,1.0,-2.3768880367279053,1.3610610961914062,1.015826940536499,0.8242558240890503,0.0,0.0,0.0,69.60985565185547,58.0,8.266973495483398,-0.0,1044.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.8205162286758423,0.204080581665039,0.1855035871267318,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.9884321689605712,0.3554073572158813,0.3382419645786285,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.938010573387146,0.3034485578536987,0.2136194258928299,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.959675133228302,0.3229753673076629,0.3076759576797485,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.8136150240898132,0.1986948847770691,0.9022493362426758,291.036865234375,291.1499938964844,286.6229858398437,285.8771057128906,291.0426940917969,296.87109375,291.0371398925781,1.0,0.4252807199954986,1.0,1.0,0.5086755156517029,1.0,-2.3376057147979736,1.3298420906066897,1.0077636241912842,0.801760196685791,0.0,0.0,0.0,69.32846069335938,61.0,10.100031852722168,-0.0,1001.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.8205162286758423,0.204080581665039,0.1855035871267318,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.9884321689605712,0.3554073572158813,0.3382419645786285,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.938010573387146,0.3034485578536987,0.2136194258928299,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.959675133228302,0.3229753673076629,0.3076759576797485,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.8136150240898132,0.1986948847770691,0.9022493362426758,291.036865234375,291.1499938964844,286.6229858398437,285.8771057128906,291.0426940917969,296.87109375,291.0371398925781,1.0,0.4252807199954986,1.0,1.0,0.5086755156517029,1.0,-2.3376057147979736,1.3298420906066897,1.0077636241912842,0.801760196685791,0.0,0.0,0.0,69.32846069335938,61.0,10.100031852722168,-0.0,1001.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8075199723243713,0.2001058757305145,0.1820300072431564,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.9755334258079528,0.3501442968845367,0.3333888947963714,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.9213767051696776,0.2986577153205871,0.210357129573822,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.9436973929405212,0.3179014921188354,0.302996814250946,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8003779053688049,0.1949467360973358,0.8859162330627441,291.0440979003906,291.1499938964844,286.5777893066406,285.85162353515625,291.0495300292969,296.8689880371094,291.0443115234375,1.0,0.4207989871501922,1.0,1.0,0.5132865309715271,1.0,-2.298443078994751,1.300104022026062,0.998339056968689,0.7806979417800903,0.0,0.0,0.0,70.26355743408203,64.0,9.90109157562256,-0.0,965.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8075199723243713,0.2001058757305145,0.1820300072431564,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.9755334258079528,0.3501442968845367,0.3333888947963714,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.9213767051696776,0.2986577153205871,0.210357129573822,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.9436973929405212,0.3179014921188354,0.302996814250946,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8003779053688049,0.1949467360973358,0.8859162330627441,291.0440979003906,291.1499938964844,286.5777893066406,285.85162353515625,291.0495300292969,296.8689880371094,291.0443115234375,1.0,0.4207989871501922,1.0,1.0,0.5132865309715271,1.0,-2.298443078994751,1.300104022026062,0.998339056968689,0.7806979417800903,0.0,0.0,0.0,70.26355743408203,64.0,9.90109157562256,-0.0,965.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7917096018791199,0.196100115776062,0.1785544902086258,296.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.958459973335266,0.3448364734649658,0.3285211026668548,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9030300378799438,0.2938339710235595,0.2070922404527664,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9241822361946106,0.3127853870391845,0.2983053922653198,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7848455905914307,0.1911609321832656,0.8695470690727234,291.05206298828125,291.1499938964844,286.5375061035156,285.8303527832031,291.05877685546875,296.86676025390625,291.0523986816406,1.0,0.4169463217258453,1.0,1.0,0.5178976058959961,1.0,-2.2592008113861084,1.2706650495529177,0.9885356426239014,0.7599301338195801,0.0,0.0,0.0,71.9489974975586,67.0,11.13642692565918,-0.0,932.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7917096018791199,0.196100115776062,0.1785544902086258,296.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.958459973335266,0.3448364734649658,0.3285211026668548,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9030300378799438,0.2938339710235595,0.2070922404527664,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9241822361946106,0.3127853870391845,0.2983053922653198,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7848455905914307,0.1911609321832656,0.8695470690727234,291.05206298828125,291.1499938964844,286.5375061035156,285.8303527832031,291.05877685546875,296.86676025390625,291.0523986816406,1.0,0.4169463217258453,1.0,1.0,0.5178976058959961,1.0,-2.2592008113861084,1.2706650495529177,0.9885356426239014,0.7599301338195801,0.0,0.0,0.0,71.9489974975586,67.0,11.13642692565918,-0.0,932.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7835521697998047,0.1940890550613403,0.1768149435520172,296.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.9488374590873718,0.3421691060066223,0.3260802924633026,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8942739367485046,0.2914131581783294,0.2054578214883804,296.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9141456484794616,0.310214638710022,0.2959535419940948,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7768784165382385,0.1892561018466949,0.8613383173942566,291.05682373046875,291.1499938964844,286.5193176269531,285.8213806152344,291.0644836425781,296.8656311035156,291.0572204589844,1.0,0.4151862263679504,1.0,1.0,0.5202031135559082,1.0,-2.239530801773072,1.2560336589813232,0.9834972620010376,0.7496353387832642,0.0,0.0,0.0,72.97848510742188,67.0,12.286768913269045,-0.0,916.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7754703760147095,0.1920740753412246,0.175074428319931,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.938830554485321,0.3394944667816162,0.3236353099346161,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.8855656981468201,0.2889877259731293,0.2038222700357437,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.9046236276626588,0.3076370358467102,0.293597936630249,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.769011378288269,0.1873447149991989,0.8531132340431213,291.0614929199219,291.1499938964844,286.50250244140625,285.8135986328125,291.0683288574219,296.8645324707031,291.0617980957031,1.0,0.4135059714317322,1.0,1.0,0.5221158266067505,1.0,-2.219829559326172,1.2420547008514404,0.9777748584747314,0.7399919629096985,0.0,0.0,0.0,74.0896224975586,70.0,12.235591888427734,-0.0,901.5552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7598521113395691,0.1880269795656204,0.171585738658905,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.91864812374115,0.3341162204742431,0.3187263906002044,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8686384558677673,0.2841161787509918,0.2005429863929748,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8870795965194702,0.3024546504020691,0.2888693213462829,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7538694739341736,0.1834981441497802,0.8365930318832397,291.0700378417969,291.1499938964844,286.47320556640625,285.8017578125,291.0777587890625,296.8622741699219,291.0704345703125,1.0,0.410342127084732,1.0,1.0,0.5259413123130798,1.0,-2.180281400680542,1.2142730951309204,0.9660083055496216,0.7208925485610962,0.0,0.0,0.0,76.50615692138672,73.0,12.393671989440918,-0.0,872.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7598521113395691,0.1880269795656204,0.171585738658905,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.91864812374115,0.3341162204742431,0.3187263906002044,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8686384558677673,0.2841161787509918,0.2005429863929748,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8870795965194702,0.3024546504020691,0.2888693213462829,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7538694739341736,0.1834981441497802,0.8365930318832397,291.0700378417969,291.1499938964844,286.47320556640625,285.8017578125,291.0777587890625,296.8622741699219,291.0704345703125,1.0,0.410342127084732,1.0,1.0,0.5259413123130798,1.0,-2.180281400680542,1.2142730951309204,0.9660083055496216,0.7208925485610962,0.0,0.0,0.0,76.50615692138672,73.0,12.393671989440918,-0.0,872.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.7453272342681885,0.0,0.1680868566036224,296.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.9004291892051697,0.0,0.3137918710708618,296.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.8528038859367371,0.0,0.1972524672746658,296.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.8704208731651306,0.0,0.2841171026229858,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.7398054599761963,0.0,0.8199741244316101,291.0807189941406,294.1499938964844,286.45001220703125,285.7951965332031,291.090576171875,296.86004638671875,291.0812683105469,0.0,0.0,1.0,1.0,0.5297667384147644,1.0,-2.140531301498413,1.1866132020950315,0.9539182186126708,0.7019270658493042,0.0,0.0,0.0,79.09480285644531,60.0,14.683085441589355,-0.0,845.4479370117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.7453272342681885,0.0,0.1680868566036224,296.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.9004291892051697,0.0,0.3137918710708618,296.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.8528038859367371,0.0,0.1972524672746658,296.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.8704208731651306,0.0,0.2841171026229858,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.7398054599761963,0.0,0.8199741244316101,291.0807189941406,294.1499938964844,286.45001220703125,285.7951965332031,291.090576171875,296.86004638671875,291.0812683105469,0.0,0.0,1.0,1.0,0.5297667384147644,1.0,-2.140531301498413,1.1866132020950315,0.9539182186126708,0.7019270658493042,0.0,0.0,0.0,79.09480285644531,60.0,14.683085441589355,-0.0,845.4479370117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0006986540975049,297.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0012358432868495,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0007864856161177,296.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0011271737748757,297.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0034184488467872,291.1600646972656,294.1499938964844,286.4302978515625,285.7915344238281,290.306884765625,294.5283203125,291.1155700683594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178600430488586,1.0,-0.0108727132901549,0.0118828201666474,-0.0010101076913997,-0.0187118332833051,0.0,0.0,0.0,-0.0580993704497814,60.0,-19.36776733398437,-0.0,-5.185806458030129e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0006986540975049,297.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0012358432868495,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0007864856161177,296.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0011271737748757,297.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0034184488467872,291.1600646972656,294.1499938964844,286.4302978515625,285.7915344238281,290.306884765625,294.5283203125,291.1155700683594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178600430488586,1.0,-0.0108727132901549,0.0118828201666474,-0.0010101076913997,-0.0187118332833051,0.0,0.0,0.0,-0.0580993704497814,60.0,-19.36776733398437,-0.0,-5.185806458030129e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001146609502029,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001347753568552,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.60009201662615e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.000131726366817,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0005707496893592,291.1607666015625,294.1499938964844,286.420654296875,285.7898254394531,290.1976318359375,292.9363098144531,291.1074523925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119066953659058,1.0,-0.0012577176094055,0.0044979541562497,-0.0032402363140136,-0.0227543618530035,0.0,0.0,0.0,-0.0096926428377628,60.0,-14.187325477600098,-0.0,-1.0784517456841058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.851089271251112e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001043197989929,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.690293568884954e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001041930590872,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004919984494335,291.1609802246094,294.1499938964844,286.4111328125,285.78814697265625,290.1607971191406,291.57568359375,291.1044006347656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059533476829528,1.0,-0.0010512253502383,0.0011399316135793,-8.870636520441622e-05,-0.0262080207467079,0.0,0.0,0.0,-0.009822360239923,60.0,-7.459032535552978,-0.0,-7.534998047731278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.787163435248658e-05,297.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001030764397,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.612859189976007e-05,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001030735875247,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004888866678811,291.16119384765625,294.1499938964844,286.4017639160156,285.7865600585937,290.1259155273437,290.4906921386719,291.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430003749206,5.1536964917886514e-08,0.001042948802933,-0.0275207385420799,0.0,0.0,0.0,-0.0102020772174,60.0,-4.862555503845215,-0.0,-7.416941372184739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.791635238798337e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001031108040479,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.615719368914142e-05,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001031107240123,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004891118733212,291.161376953125,294.1499938964844,286.3924865722656,285.7850036621094,290.09130859375,289.6251220703125,291.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434386786073,1.0943413286668148e-08,0.001043427735567,-0.0277161281555891,0.0,0.0,0.0,-0.0102378735318779,60.0,-3.910740375518799,-0.0,-7.423243175708194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.80073746177368e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001032064974424,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.622790872119367e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001032064465107,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004895665915682,291.1616516113281,294.1499938964844,286.37969970703125,285.78289794921875,290.04302978515625,288.6982421875,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444067884236,1.1056776827444992e-08,0.001044395728968,-0.028013227507472,0.0,0.0,0.0,-0.0102941300719976,60.0,-3.505373001098633,-0.0,-7.437025573153734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.80482218437828e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001032495201798,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.625968282809481e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001032494692481,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004897706094197,291.1617736816406,294.1499938964844,286.3743591308594,285.78204345703125,290.0227355957031,288.3879089355469,291.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4529922008514404,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.812857751967384e-05,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001033341322909,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.632218330400065e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001033340813592,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004901720094494,291.1619567871094,294.1499938964844,286.3643798828125,285.7804260253906,289.9847412109375,287.90594482421875,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.414727210998535,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.819461411098018e-05,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001034036758937,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.637354428879917e-05,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000103403624962,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004905018722638,291.162109375,294.1499938964844,286.35662841796875,285.7791748046875,289.9550476074219,287.6045227050781,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408601999282837,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.835309901973233e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001035705645335,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.649680628674105e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001035705136018,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004912935546599,291.16241455078125,294.1499938964844,286.3393249511719,285.7763977050781,289.8881530761719,287.1107788085937,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418734073638916,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.835309901973233e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001035705645335,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.649680628674105e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001035705136018,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004912935546599,291.16241455078125,294.1499938964844,286.3393249511719,285.7763977050781,289.8881530761719,287.1107788085937,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418734073638916,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.852128277998418e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001037476686178,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.662761345272884e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001037476176861,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004921336658298,291.1626892089844,294.1499938964844,286.3223876953125,285.77362060546875,289.82208251953125,286.7997436523437,291.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435164213180542,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.852128277998418e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001037476686178,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.662761345272884e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001037476176861,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004921336658298,291.1626892089844,294.1499938964844,286.3223876953125,285.77362060546875,289.82208251953125,286.7997436523437,291.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435164213180542,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.860822319751604e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001038392219925,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.669523620279506e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001038391710608,297.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004925679531879,291.162841796875,294.1499938964844,286.3140563964844,285.772216796875,289.7893371582031,286.69049072265625,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4436988830566406,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.869662608252838e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001039323178702,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.67640012782067e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001039322669385,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004930095747113,291.1629638671875,294.1499938964844,286.3058166503906,285.7707824707031,289.7568054199219,286.6033935546875,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.452258825302124,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.887650230666624e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001041217328747,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.690390339121222e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000104121689219,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004939080681651,291.1632080078125,294.1499938964844,286.2894897460937,285.7678527832031,289.6923217773437,286.47760009765625,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46933913230896,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.887650230666624e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001041217328747,297.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.690390339121222e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000104121689219,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004939080681651,291.1632080078125,294.1499938964844,286.2894897460937,285.7678527832031,289.6923217773437,286.47760009765625,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46933913230896,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.90581975202076e-05,297.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001043130687321,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.704522431595251e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001043130178004,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004948157002218,291.16339111328125,294.1499938964844,286.2734680175781,285.7647705078125,289.6286315917969,286.39556884765625,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4862873554229736,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.90581975202076e-05,297.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001043130687321,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.704522431595251e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001043130178004,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004948157002218,291.16339111328125,294.1499938964844,286.2734680175781,285.7647705078125,289.6286315917969,286.39556884765625,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4862873554229736,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.92390196188353e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001045034805429,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.718586130067706e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001045034368871,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004957189084962,291.16357421875,294.1499938964844,286.25762939453125,285.7614440917969,289.56573486328125,286.3403015136719,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5030388832092285,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.92390196188353e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001045034805429,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.718586130067706e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001045034368871,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004957189084962,291.16357421875,294.1499938964844,286.25762939453125,285.7614440917969,289.56573486328125,286.3403015136719,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5030388832092285,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
