time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001007270257105,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001060704234987,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.834321149857715e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001060703871189,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0005031519685871,291.16143798828125,294.1499938964844,285.9115295410156,285.542236328125,288.4130249023437,285.94110107421875,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440116657965518e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7793030738830566,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001006861712085,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001060273934854,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.83114301157184e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001060273571056,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000502947892528,291.1612548828125,294.1499938964844,285.9017028808594,285.5307922363281,288.3891296386719,285.9316101074219,291.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.784479141235352,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001006297388812,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001059679707395,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.826754153938964e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001059679343597,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0005026659928262,291.1610717773437,294.1499938964844,285.8918151855469,285.5189819335937,288.3653564453125,285.9220275878906,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.789230346679688,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001004618388833,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001057911649695,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.813695265213028e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001057911285897,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0005018272786401,291.1606750488281,294.1499938964844,285.8717956542969,285.4941101074219,288.3182678222656,285.9027709960937,291.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.797090530395508,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001004618388833,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001057911649695,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.813695265213028e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001057911285897,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0005018272786401,291.1606750488281,294.1499938964844,285.8717956542969,285.4941101074219,288.3182678222656,285.9027709960937,291.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.797090530395508,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001002745557343,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001055939501384,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.799128798069432e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001055939137586,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0005008918233215,291.16033935546875,294.1499938964844,285.8556213378906,285.47314453125,288.281005859375,285.88726806640625,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875831150755856e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.801503896713257,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001002223798423,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001055390021065,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.795070996508002e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001055389657267,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.000500631169416,291.1602478027344,294.1499938964844,285.8515319824219,285.4677734375,288.2717590332031,285.8833923339844,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.802376747131348,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.995097934734076e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001052532097673,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.773961988277733e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001052531733876,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004992754547856,291.1598205566406,294.1499938964844,285.8310546875,285.4400939941406,288.22589111328125,285.8638916015625,291.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472438276096456e-08,0.0010650523472577,-0.0343342721462249,0.0,0.0,0.0,-0.0114916795864701,60.0,-3.805709838867188,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.995097934734076e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001052532097673,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.773961988277733e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001052531733876,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004992754547856,291.1598205566406,294.1499938964844,285.8310546875,285.4400939941406,288.22589111328125,285.8638916015625,291.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472438276096456e-08,0.0010650523472577,-0.0343342721462249,0.0,0.0,0.0,-0.0114916795864701,60.0,-3.805709838867188,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.966285870177673e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001049498023348,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.75155276642181e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.000104949765955,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004978362703695,291.15936279296875,294.1499938964844,285.8103942871094,285.4112243652344,288.1806030273437,285.8443298339844,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808375597000122,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.966285870177673e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001049498023348,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.75155276642181e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.000104949765955,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004978362703695,291.15936279296875,294.1499938964844,285.8103942871094,285.4112243652344,288.1806030273437,285.8443298339844,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808375597000122,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.950242383638396e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.000104780861875,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.739074499113485e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001047808254952,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004970348672941,291.1591491699219,294.1499938964844,285.79998779296875,285.3963928222656,288.158203125,285.83453369140625,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.809258937835693,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.933178080245852e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001046011602738,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.725802424829453e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.00010460113117,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004961824743077,291.1589050292969,294.1499938964844,285.78955078125,285.3812866210937,288.13592529296875,285.82470703125,291.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.809767007827759,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.89623149507679e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001042120929923,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.697066030232236e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001042120638885,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004943369422107,291.1584167480469,294.1499938964844,285.7685852050781,285.35040283203125,288.0918273925781,285.8050842285156,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80966067314148,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.89623149507679e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001042120929923,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.697066030232236e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001042120638885,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004943369422107,291.1584167480469,294.1499938964844,285.7685852050781,285.35040283203125,288.0918273925781,285.8050842285156,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80966067314148,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.856054384727032e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.000103789010609,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.665817247470841e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001037889742292,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004923299420624,291.15789794921875,294.1499938964844,285.7475280761719,285.3186950683594,288.0483703613281,285.7855224609375,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.808166027069092,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.856054384727032e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.000103789010609,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.665817247470841e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001037889742292,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004923299420624,291.15789794921875,294.1499938964844,285.7475280761719,285.3186950683594,288.0483703613281,285.7855224609375,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.808166027069092,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.813416545512156e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001033400112646,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.632654160261154e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001033399821608,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004902001237496,291.1573791503906,294.1499938964844,285.72637939453125,285.2863464355469,288.0054626464844,285.7660522460937,291.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.805505752563477,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.813416545512156e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001033400112646,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.632654160261154e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001033399821608,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004902001237496,291.1573791503906,294.1499938964844,285.72637939453125,285.2863464355469,288.0054626464844,285.7660522460937,291.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.805505752563477,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.769196913111956e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001028743572533,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.59826143621467e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001028743281494,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004879912885371,291.1568298339844,294.1499938964844,285.7052001953125,285.2534484863281,287.96319580078125,285.7467346191406,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8019654750823975,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.769196913111956e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001028743572533,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.59826143621467e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001028743281494,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004879912885371,291.1568298339844,294.1499938964844,285.7052001953125,285.2534484863281,287.96319580078125,285.7467346191406,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8019654750823975,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.746784053277224e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001026383397402,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.58082969696261e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001026383106363,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004868717223871,291.1565246582031,294.1499938964844,285.6946105957031,285.23681640625,287.9422912597656,285.7371520996094,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.799958467483521,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.724339906824751e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000102401987533,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.5633724918589e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001024019584292,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004857505846302,291.15625,294.1499938964844,285.6839904785156,285.2201232910156,287.9215393066406,285.72760009765625,291.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097615188442433e-08,0.0010361961321905,-0.0255024340003728,0.0,0.0,0.0,-0.0098186433315277,60.0,-3.797865152359009,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.679748472990468e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001019324190565,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.528690184699371e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001019323899527,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004835231520701,291.1556701660156,294.1499938964844,285.6628112792969,285.1865234375,287.8804016113281,285.7086486816406,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.793572664260864,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.679748472990468e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001019324190565,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.528690184699371e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001019323899527,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004835231520701,291.1556701660156,294.1499938964844,285.6628112792969,285.1865234375,287.8804016113281,285.7086486816406,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.793572664260864,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.641433280194178e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001015289453789,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.49889004509896e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001015289162751,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004816092550754,291.1551208496094,294.1499938964844,285.6441955566406,285.1568298339844,287.8446655273437,285.6921691894531,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.789879083633423,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.636306640459225e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001014749577734,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.494902820326388e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001014749286696,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004813531704712,291.1550598144531,294.1499938964844,285.64166259765625,285.1527709960937,287.8398132324219,285.6899108886719,291.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7893929481506334,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.594750736141576e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001010373525787,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.462580833816901e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001010373234748,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004792773397639,291.1544494628906,294.1499938964844,285.62060546875,285.1190185546875,287.7997741699219,285.6714172363281,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.785624027252197,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.594750736141576e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001010373525787,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.462580833816901e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001010373234748,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004792773397639,291.1544494628906,294.1499938964844,285.62060546875,285.1190185546875,287.7997741699219,285.6714172363281,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.785624027252197,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.555707219988108e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001006262100418,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.432213897118345e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001006261809379,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004773270629812,291.15380859375,294.1499938964844,285.5996398925781,285.0853576660156,287.76025390625,285.6531677246094,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7825331687927246,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.555707219988108e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001006262100418,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.432213897118345e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001006261809379,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004773270629812,291.15380859375,294.1499938964844,285.5996398925781,285.0853576660156,287.76025390625,285.6531677246094,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7825331687927246,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.537331061437726e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001004326986731,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.417921733576804e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001004326695692,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004764091281685,291.1534729003906,294.1499938964844,285.5892028808594,285.0686340332031,287.7406921386719,285.6441345214844,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766877807569017e-09,0.0010162660619243,-0.0193993933498859,0.0,0.0,0.0,-0.0086631961166858,60.0,-3.78132438659668,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.519646846456452e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001002464778139,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.404167263302952e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.00010024644871,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004755257978104,291.15313720703125,294.1499938964844,285.57879638671875,285.0519714355469,287.7212219238281,285.6351318359375,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.780319452285767,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.48691158555448e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.99017574940808e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.37870650482364e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.990172839025036e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004738905699923,291.1524963378906,294.1499938964844,285.5581359863281,285.0189208984375,287.6826171875,285.6173400878906,291.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779124021530152,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.48691158555448e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.99017574940808e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.37870650482364e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.990172839025036e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004738905699923,291.1524963378906,294.1499938964844,285.5581359863281,285.0189208984375,287.6826171875,285.6173400878906,291.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779124021530152,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.4576804258395e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.959393355529755e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.355971320066601e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.959391172742472e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004724304308183,291.1517944335937,294.1499938964844,285.53765869140625,284.9864196777344,287.6444702148437,285.5997314453125,290.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.779086589813232,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.4576804258395e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.959393355529755e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.355971320066601e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.959391172742472e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004724304308183,291.1517944335937,294.1499938964844,285.53765869140625,284.9864196777344,287.6444702148437,285.5997314453125,290.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.779086589813232,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.43201157497242e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.932363172993064e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.336006819969043e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.932360262610018e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004711482324637,291.1510925292969,294.1499938964844,285.51739501953125,284.9545288085937,287.60675048828125,285.5823059082031,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.780237913131714,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.43201157497242e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.932363172993064e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.336006819969043e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.932360262610018e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004711482324637,291.1510925292969,294.1499938964844,285.51739501953125,284.9545288085937,287.60675048828125,285.5823059082031,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.780237913131714,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.409847552888095e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.909024083754048e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.318767893593758e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.909021173371002e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004700410936493,291.150390625,294.1499938964844,285.4974060058594,284.92340087890625,287.5694580078125,285.5650329589844,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7825729846954346,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.409847552888095e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.909024083754048e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.318767893593758e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.909021173371002e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004700410936493,291.150390625,294.1499938964844,285.4974060058594,284.92340087890625,287.5694580078125,285.5650329589844,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7825729846954346,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
