time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.400048293173312e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.898704593069851e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.311146327992901e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.898701682686806e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004695515963248,291.1500244140625,294.1499938964844,285.48748779296875,284.9081726074219,287.55096435546875,285.55645751953125,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055776324842554e-09,0.0010016339365392,-0.0149174714460968,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.7841875553131104,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.391066123498604e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.889245848171412e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.304159953491762e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.889242937788369e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004691029316745,291.149658203125,294.1499938964844,285.4776916503906,284.8931884765625,287.5325622558594,285.5478820800781,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.9438032273817515e-09,0.0010006763041019,-0.0146241439506411,0.0,0.0,0.0,-0.007759416475892,60.0,-3.786079406738281,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.37535587581806e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.872702503344044e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.291941437870264e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.872699592960998e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004683181759901,291.1488952636719,294.1499938964844,285.458251953125,284.8639831542969,287.4960021972656,285.5308532714844,290.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.790582656860352,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.37535587581806e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.872702503344044e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.291941437870264e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.872699592960998e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004683181759901,291.1488952636719,294.1499938964844,285.458251953125,284.8639831542969,287.4960021972656,285.5308532714844,290.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.790582656860352,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.362996934214608e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.859687270363791e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.282328442670405e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.859685087576509e-05,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004677008255384,291.1481628417969,294.1499938964844,285.43994140625,284.8370361328125,287.46124267578125,285.5145568847656,290.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938604859306915e-09,0.000997683731839,-0.0137074030935764,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.795830488204956,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.362535638501868e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.859201963990928e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.281969737960026e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.859199781203642e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004676777753047,291.14813232421875,294.1499938964844,285.439208984375,284.8359375,287.4598083496094,285.5138854980469,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.79606556892395,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.352288907393812e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.848411718849091e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.27400038158521e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.848408808466048e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004671659262385,291.1473388671875,294.1499938964844,285.4205017089844,284.8092041015625,287.4239807128906,285.4969482421875,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.802384376525879,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.352288907393812e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.848411718849091e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.27400038158521e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.848408808466048e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004671659262385,291.1473388671875,294.1499938964844,285.4205017089844,284.8092041015625,287.4239807128906,285.4969482421875,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.802384376525879,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.344338468508796e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.840039274422452e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,7.267816545208916e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.840037091635168e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004667688044719,291.14654541015625,294.1499938964844,285.4021911621094,284.7838439941406,287.38848876953125,285.4801025390625,290.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.809412956237793,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.344338468508796e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.840039274422452e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,7.267816545208916e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.840037091635168e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004667688044719,291.14654541015625,294.1499938964844,285.4021911621094,284.7838439941406,287.38848876953125,285.4801025390625,290.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.809412956237793,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.341157419839874e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.83668869594112e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.265341992024332e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.836686513153836e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004666098684538,291.1461486816406,294.1499938964844,285.3932189941406,284.7717590332031,287.370849609375,285.4716796875,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321478369069155e-09,0.0009953543776646,-0.012993823736906,0.0,0.0,0.0,-0.0074509009718894,60.0,-3.813164472579956,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.338474774267524e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.833864896791056e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.263255974976346e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.833862714003772e-05,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004664759035222,291.1457214355469,294.1499938964844,285.38433837890625,284.76007080078125,287.35333251953125,285.4632568359375,290.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288011362125644e-09,0.0009950682288035,-0.012906146235764,0.0,0.0,0.0,-0.007434309925884,60.0,-3.8170535564422607,-0.0,-6.751024983486786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.33445116970688e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.829627379076555e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.260126585606486e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.829625196289272e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.000466274912469,291.1448974609375,294.1499938964844,285.3669128417969,284.7379455566406,287.3184814453125,285.4465026855469,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8251566886901855,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.33445116970688e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.829627379076555e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.260126585606486e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.829625196289272e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.000466274912469,291.1448974609375,294.1499938964844,285.3669128417969,284.7379455566406,287.3184814453125,285.4465026855469,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8251566886901855,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.332273475592956e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.827333997236563e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.258432742673904e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.82733181444928e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004661661223508,291.14404296875,294.1499938964844,285.3500061035156,284.7176208496094,287.2839660644531,285.4297790527344,290.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539999467301e-09,0.0009944055927917,-0.0127031840384006,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.833706378936768,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.332273475592956e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.827333997236563e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.258432742673904e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.82733181444928e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004661661223508,291.14404296875,294.1499938964844,285.3500061035156,284.7176208496094,287.2839660644531,285.4297790527344,290.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539999467301e-09,0.0009944055927917,-0.0127031840384006,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.833706378936768,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.331287583336234e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.82629571808502e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.257665856741369e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.826293535297737e-05,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004661168786697,291.1431579589844,294.1499938964844,285.3348999023437,284.69976806640625,287.2497863769531,285.4132385253906,290.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.842200756072998,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.331287583336234e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.82629571808502e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.257665856741369e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.826293535297737e-05,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004661168786697,291.1431579589844,294.1499938964844,285.3348999023437,284.69976806640625,287.2497863769531,285.4132385253906,290.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.842200756072998,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.330819739261642e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.82580313575454e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.25730205886066e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.825800952967256e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004660935082938,291.14227294921875,294.1499938964844,285.32275390625,284.6847839355469,287.2159729003906,285.3973083496094,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849355459213257,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.330819739261642e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.82580313575454e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.25730205886066e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.825800952967256e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004660935082938,291.14227294921875,294.1499938964844,285.32275390625,284.6847839355469,287.2159729003906,285.3973083496094,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849355459213257,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.330775355920196e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.82575656962581e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,7.257267861859873e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.825754386838526e-05,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004660912964027,291.141845703125,294.1499938964844,285.3177185058594,284.6783142089844,287.19921875,285.38970947265625,290.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.852277040481568,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.33084957068786e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.825835149968044e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.257325341925025e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.82583296718076e-05,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.000466095021693,291.1413879394531,294.1499938964844,285.3133544921875,284.6724853515625,287.1825561523437,285.3824157714844,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.854799747467041,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.331355249742046e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.82636702246964e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.257718971231952e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.826364839682356e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004661202838178,291.1404724121094,294.1499938964844,285.3065185546875,284.6627502441406,287.14959716796875,285.3687744140625,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8586947917938232,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.331355249742046e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.82636702246964e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.257718971231952e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.826364839682356e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004661202838178,291.1404724121094,294.1499938964844,285.3065185546875,284.6627502441406,287.14959716796875,285.3687744140625,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8586947917938232,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.332322952104732e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.827386384131388e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.258471305249259e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.82738347374834e-05,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004661686252802,291.1395263671875,294.1499938964844,285.30206298828125,284.6553649902344,287.1171264648437,285.35662841796875,290.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8610801696777344,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.332322952104732e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.827386384131388e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.258471305249259e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.82738347374834e-05,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004661686252802,291.1395263671875,294.1499938964844,285.30206298828125,284.6553649902344,287.1171264648437,285.35662841796875,290.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8610801696777344,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.333735215477644e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.828873589867726e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.259569974849e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.828871407080442e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004662391729652,291.1385803222656,294.1499938964844,285.2997131347656,284.650146484375,287.08514404296875,285.3461303710937,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862112045288086,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.333735215477644e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.828873589867726e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.259569974849e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.828871407080442e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004662391729652,291.1385803222656,294.1499938964844,285.2997131347656,284.650146484375,287.08514404296875,285.3461303710937,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862112045288086,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.335578215541318e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.830814087763427e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.261003338498995e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.830811904976144e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.000466331228381,291.1376037597656,294.1499938964844,285.29931640625,284.6469116210937,287.0537109375,285.3373413085937,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861925840377808,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.335578215541318e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.830814087763427e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.261003338498995e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.830811904976144e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.000466331228381,291.1376037597656,294.1499938964844,285.29931640625,284.6469116210937,287.0537109375,285.3373413085937,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861925840377808,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.3366572400555e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.831950592342764e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.261842984007671e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.83194840955548e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004663851577788,291.1371154785156,294.1499938964844,285.2997741699219,284.64599609375,287.0382080078125,285.3336181640625,290.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.8614020347595215,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.337834489997476e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.83318968792446e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.262758299475536e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.833187505137177e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004664439475163,291.1366271972656,294.1499938964844,285.3006591796875,284.6455078125,287.0228576660156,285.330322265625,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.860636949539185,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.3404836661648e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.835979290073738e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.264818123076111e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.835977107286452e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004665762535296,291.1356201171875,294.1499938964844,285.3034973144531,284.645751953125,286.9925231933594,285.324951171875,290.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.858430147171021,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.3404836661648e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.835979290073738e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.264818123076111e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.835977107286452e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004665762535296,291.1356201171875,294.1499938964844,285.3034973144531,284.645751953125,286.9925231933594,285.324951171875,290.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.858430147171021,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.343506826553494e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.839163249125704e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,7.267169712577015e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.83916106633842e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004667272733058,291.13458251953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9628295898437,285.3212890625,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855386734008789,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.343506826553494e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.839163249125704e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,7.267169712577015e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.83916106633842e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004667272733058,291.13458251953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9628295898437,285.3212890625,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855386734008789,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.346878505311906e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.842713916441426e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.269792695296928e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.84271173365414e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004668956971727,291.133544921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9337158203125,285.3192138671875,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851651668548584,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.346878505311906e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.842713916441426e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.269792695296928e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.84271173365414e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004668956971727,291.133544921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9337158203125,285.3192138671875,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851651668548584,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.350298205390573e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.846314787864684e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.272452057804912e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.8463126050774e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004670665366575,291.132568359375,294.1499938964844,285.31866455078125,284.6542053222656,286.9071960449219,285.31866455078125,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.4340287825027644e-09,0.0009963165502995,-0.013288683257997,0.0,0.0,0.0,-0.0075066960416734,60.0,-3.8476738929748535,-0.0,-6.767979243704758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.350571053801104e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.846602188190444e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,7.272664515767246e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.846600732998922e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004670801863539,291.13250732421875,294.1499938964844,285.31915283203125,284.654541015625,286.9051818847656,285.3186950683594,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.847350597381592,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.352527558803558e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.848662739386782e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.274186646100134e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.848660556599498e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004671779170166,291.1319580078125,294.1499938964844,285.322509765625,284.6569519042969,286.89117431640625,285.3189697265625,290.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.845026969909668,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
