time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.354551002616064e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.850793139776216e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.27575970813632e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.850790956988932e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.000467278965516,291.1314392089844,294.1499938964844,285.3260192871094,284.6595764160156,286.8772888183594,285.319580078125,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.842613458633423,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.358779061585663e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855245298240334e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.279048440977931e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.855243843048812e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004674901720136,291.1303405761719,294.1499938964844,285.3334045410156,284.6653747558594,286.8500061035156,285.3216857910156,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.837578058242798,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.358779061585663e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855245298240334e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.279048440977931e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.855243843048812e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004674901720136,291.1303405761719,294.1499938964844,285.3334045410156,284.6653747558594,286.8500061035156,285.3216857910156,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.837578058242798,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.363215212943032e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.8599171906244e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.282498700078577e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.859915007837115e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004677117685787,291.1292419433594,294.1499938964844,285.341064453125,284.6717834472656,286.82330322265625,285.3249206542969,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832350492477417,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.363215212943032e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.8599171906244e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.282498700078577e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.859915007837115e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004677117685787,291.1292419433594,294.1499938964844,285.341064453125,284.6717834472656,286.82330322265625,285.3249206542969,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832350492477417,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.36781070777215e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.864756430033594e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.286073378054425e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.86475424724631e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004679413395933,291.12811279296875,294.1499938964844,285.34881591796875,284.6785583496094,286.7972106933594,285.3290710449219,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8270583152771,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.36781070777215e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.864756430033594e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.286073378054425e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.86475424724631e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004679413395933,291.12811279296875,294.1499938964844,285.34881591796875,284.6785583496094,286.7972106933594,285.3290710449219,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8270583152771,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.372177009936422e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.869354107649996e-05,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.289469067472965e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.869351924862713e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004681594436988,291.1270751953125,294.1499938964844,285.3558959960937,284.6850891113281,286.77349853515625,285.3336181640625,290.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706212835576707e-09,0.0009986440418288,-0.0140017354860901,0.0,0.0,0.0,-0.0076416293159127,60.0,-3.822190999984741,-0.0,-6.799641028010228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.372513159178196e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.869708446785808e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.289731001947075e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.869706991594283e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004681762366089,291.1269836425781,294.1499938964844,285.3564453125,284.6855773925781,286.7716979980469,285.333984375,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.821822881698608,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.374887304147704e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.87220846582204e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.291576912393793e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.872206283034755e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004682948347181,291.1264038085937,294.1499938964844,285.3601379394531,284.68914794921875,286.7591552734375,285.3367004394531,290.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8192660808563232,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.37726508709602e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.874712850432844e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.29342718841508e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.87471066764556e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004684136074502,291.1258239746094,294.1499938964844,285.3637084960937,284.6926574707031,286.74676513671875,285.3395080566406,290.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.816767930984497,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.3820046458859e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.87970270216465e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,7.297112460946664e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.879701246973128e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004686503380071,291.1246643066406,294.1499938964844,285.3704528808594,284.6996154785156,286.72235107421875,285.3453674316406,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8119957447052,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.3820046458859e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.87970270216465e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,7.297112460946664e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.879701246973128e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004686503380071,291.1246643066406,294.1499938964844,285.3704528808594,284.6996154785156,286.72235107421875,285.3453674316406,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8119957447052,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.38666344154626e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.884609607979657e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.300736615434289e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.884607425192372e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004688830813392,291.1234741210937,294.1499938964844,285.37646484375,284.706298828125,286.698486328125,285.3514099121094,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807636260986328,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.38666344154626e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.884609607979657e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.300736615434289e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.884607425192372e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004688830813392,291.1234741210937,294.1499938964844,285.37646484375,284.706298828125,286.698486328125,285.3514099121094,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807636260986328,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.391173080075532e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.889357897918671e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.304244354600087e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.889356442727149e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.000469108344987,291.1222839355469,294.1499938964844,285.3815002441406,284.71246337890625,286.6751403808594,285.3573608398437,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803800582885742,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.391173080075532e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.889357897918671e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.304244354600087e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.889356442727149e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.000469108344987,291.1222839355469,294.1499938964844,285.3815002441406,284.71246337890625,286.6751403808594,285.3573608398437,290.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803800582885742,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.395459346706048e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.89387117442675e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,7.307577470783144e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.893869719235228e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0004693224327638,291.1210632324219,294.1499938964844,285.3853759765625,284.718017578125,286.6522827148437,285.363037109375,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.800601482391357,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.395459346706048e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.89387117442675e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,7.307577470783144e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.893869719235228e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0004693224327638,291.1210632324219,294.1499938964844,285.3853759765625,284.718017578125,286.6522827148437,285.363037109375,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.800601482391357,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.39749224926345e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.896012488752604e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,7.309159263968468e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.89601103356108e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004694240051321,291.1204528808594,294.1499938964844,285.3868408203125,284.7204895019531,286.6410217285156,285.3656921386719,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.799287796020508,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.399444388691336e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.89806794677861e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.310677028726786e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.898065763991326e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004695215029641,291.11981201171875,294.1499938964844,285.3879089355469,284.72271728515625,286.6298522949219,285.3681945800781,290.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7981653213500977,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.40305253607221e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.901867451844736e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.313483365578577e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.901865996653214e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004697017429862,291.1185913085937,294.1499938964844,285.38885498046875,284.7264099121094,286.6078491210937,285.3726501464844,290.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796565771102905,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.40305253607221e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.901867451844736e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.313483365578577e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.901865996653214e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004697017429862,291.1185913085937,294.1499938964844,285.38885498046875,284.7264099121094,286.6078491210937,285.3726501464844,290.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796565771102905,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.40620229812339e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.905184560921045e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.315933908103034e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.90518310572952e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0004698591073974,291.1173095703125,294.1499938964844,285.3880310058594,284.7289428710937,286.5862121582031,285.3761291503906,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7959530353546143,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.40620229812339e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.905184560921045e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.315933908103034e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.90518310572952e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0004698591073974,291.1173095703125,294.1499938964844,285.3880310058594,284.7289428710937,286.5862121582031,285.3761291503906,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7959530353546143,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.408815822098404e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.907937055686487e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.317966810660437e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.907935600494966e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004699896671809,291.11602783203125,294.1499938964844,285.3852233886719,284.7301025390625,286.56494140625,285.3784484863281,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.79642391204834,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.408815822098404e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.907937055686487e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.317966810660437e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.907935600494966e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004699896671809,291.11602783203125,294.1499938964844,285.3852233886719,284.7301025390625,286.56494140625,285.3784484863281,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.79642391204834,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.410815255250782e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.910041990224272e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.319521682802588e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.910040535032748e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004700895224232,291.11474609375,294.1499938964844,285.3802185058594,284.729736328125,286.5439758300781,285.3793334960937,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7980916500091553,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.410815255250782e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.910041990224272e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.319521682802588e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.910040535032748e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004700895224232,291.11474609375,294.1499938964844,285.3802185058594,284.729736328125,286.5439758300781,285.3793334960937,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7980916500091553,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.411556675331668e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.910822700476274e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.320097938645631e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.910821245284752e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004701265715993,291.11407470703125,294.1499938964844,285.3768310546875,284.7289123535156,286.5335693359375,285.3791809082031,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.799427509307861,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.412123472429812e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.911419329000636e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.32053886167705e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.911417873809114e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004701548605225,291.1134338378906,294.1499938964844,285.372802734375,284.7276611328125,286.52325439453125,285.37860107421875,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.801084518432617,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.412669169250876e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.91199485724792e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.320963777601719e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.911992674460636e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004701821599155,291.1120910644531,294.1499938964844,285.3628234863281,284.72369384765625,286.50274658203125,285.3760681152344,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8054628372192383,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.412669169250876e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.91199485724792e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.320963777601719e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.911992674460636e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004701821599155,291.1120910644531,294.1499938964844,285.3628234863281,284.72369384765625,286.50274658203125,285.3760681152344,290.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8054628372192383,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.4123839517124e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.911693632602692e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,7.320741133298725e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.911692177411167e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0004701678699348,291.1107482910156,294.1499938964844,285.3500061035156,284.7176208496094,286.4823913574219,285.3715209960937,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.81139063835144,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.4123839517124e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.911693632602692e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,7.320741133298725e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.911692177411167e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0004701678699348,291.1107482910156,294.1499938964844,285.3500061035156,284.7176208496094,286.4823913574219,285.3715209960937,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.81139063835144,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.41120379138738e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.910450899042188e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.319823635043576e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.910449443850666e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004701089346781,291.1094055175781,294.1499938964844,285.3356018066406,284.7104797363281,286.4621276855469,285.3648986816406,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818563938140869,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.41120379138738e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.910450899042188e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.319823635043576e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.910449443850666e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004701089346781,291.1094055175781,294.1499938964844,285.3356018066406,284.7104797363281,286.4621276855469,285.3648986816406,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818563938140869,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.409149060957134e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.908287756843492e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,7.318225834751502e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.90828630165197e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004700063145719,291.1080322265625,294.1499938964844,285.3209533691406,284.7032775878906,286.4420166015625,285.3565368652344,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8259642124176025,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.409149060957134e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.908287756843492e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,7.318225834751502e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.90828630165197e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004700063145719,291.1080322265625,294.1499938964844,285.3209533691406,284.7032775878906,286.4420166015625,285.3565368652344,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8259642124176025,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.407810284756124e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.906878403853624e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.317184645216912e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.90687622106634e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004699394339695,291.1073303222656,294.1499938964844,285.31353759765625,284.6996765136719,286.4319763183594,285.351806640625,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.829618453979492,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.406285971635953e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.905272600008176e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.3159986641258e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.905271144816652e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.000469863298349,291.1066589355469,294.1499938964844,285.3060607910156,284.696044921875,286.4219665527344,285.3467712402344,290.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.833235263824463,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
