time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.402682189829648e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.901477460516615e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.313195965252817e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.901476005325094e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004696832911577,291.1052551269531,294.1499938964844,285.2909545898437,284.6888122558594,286.40203857421875,285.3359680175781,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8403515815734863,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.402682189829648e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.901477460516615e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.313195965252817e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.901476005325094e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004696832911577,291.1052551269531,294.1499938964844,285.2909545898437,284.6888122558594,286.40203857421875,285.3359680175781,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8403515815734863,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.398406109539792e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.8969743703492e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,7.309870125027373e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.896972915157676e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004694696690421,291.1038513183594,294.1499938964844,285.2756652832031,284.6815185546875,286.3822021484375,285.3242492675781,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847320318222046,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.398406109539792e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.8969743703492e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,7.309870125027373e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.896972915157676e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004694696690421,291.1038513183594,294.1499938964844,285.2756652832031,284.6815185546875,286.3822021484375,285.3242492675781,290.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847320318222046,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.393527579959482e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.891837544273584e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.306075713131577e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.891836089082062e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004692260117735,291.1024169921875,294.1499938964844,285.2601318359375,284.6742248535156,286.3624267578125,285.3118591308594,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854162216186523,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.393527579959482e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.891837544273584e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.306075713131577e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.891836089082062e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004692260117735,291.1024169921875,294.1499938964844,285.2601318359375,284.6742248535156,286.3624267578125,285.3118591308594,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854162216186523,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.388117905473337e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.88614119705744e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.301868026843295e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.886139741865918e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004689557827077,291.1009826660156,294.1499938964844,285.24444580078125,284.6668701171875,286.3427734375,285.2989196777344,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860898017883301,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.388117905473337e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.88614119705744e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.301868026843295e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.886139741865918e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004689557827077,291.1009826660156,294.1499938964844,285.24444580078125,284.6668701171875,286.3427734375,285.2989196777344,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860898017883301,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.385233715875074e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.88310348475352e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.299624849110842e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.883102029561996e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004688116896431,291.1002502441406,294.1499938964844,285.23651123046875,284.6632080078125,286.3329467773437,285.2922668457031,290.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.86423134803772,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.382247662870212e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.879958815872668e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.297302363440394e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.879957360681146e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.000468662532512,291.0995178222656,294.1499938964844,285.2285461425781,284.6595458984375,286.3231811523437,285.2855224609375,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.867547273635864,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.37598742893897e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.87336679827422e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.292433292604983e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.873365343082696e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004683498409576,291.0980529785156,294.1499938964844,285.21246337890625,284.65216064453125,286.3036499023437,285.2717590332031,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.87413501739502,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.37598742893897e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.87336679827422e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.292433292604983e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.873365343082696e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004683498409576,291.0980529785156,294.1499938964844,285.21246337890625,284.65216064453125,286.3036499023437,285.2717590332031,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.87413501739502,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.36940632527694e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.86643644864671e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.287314656423405e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.866434993455186e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004680211131926,291.0965881347656,294.1499938964844,285.1962280273437,284.644775390625,286.2842102050781,285.2576904296875,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880679130554199,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.36940632527694e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.86643644864671e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.287314656423405e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.866434993455186e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004680211131926,291.0965881347656,294.1499938964844,285.1962280273437,284.644775390625,286.2842102050781,285.2576904296875,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880679130554199,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.3625727458857e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.859240526566282e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.282000296982005e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.85923907137476e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004676797543652,291.0950927734375,294.1499938964844,285.1798400878906,284.6373596191406,286.26483154296875,285.2433776855469,290.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8872013092041016,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.3625727458857e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.859240526566282e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.282000296982005e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.85923907137476e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004676797543652,291.0950927734375,294.1499938964844,285.1798400878906,284.6373596191406,286.26483154296875,285.2433776855469,290.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8872013092041016,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.35555435717106e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.851849608821794e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.276541145984083e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.851848153630272e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004673291405197,291.0935974121094,294.1499938964844,285.1632995605469,284.62994384765625,286.2455139160156,285.2288513183594,290.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893722534179688,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.35555435717106e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.851849608821794e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.276541145984083e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.851848153630272e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004673291405197,291.0935974121094,294.1499938964844,285.1632995605469,284.62994384765625,286.2455139160156,285.2288513183594,290.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893722534179688,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.3519949587062e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.848101763054729e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.273772644111887e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.848100307863206e-05,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0004671513743232,291.09283447265625,294.1499938964844,285.15496826171875,284.626220703125,286.23590087890625,285.2215270996094,290.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896989583969116,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.34841445996426e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.84433136181906e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,7.270988135132939e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.844329906627536e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0004669725312851,291.0920715332031,294.1499938964844,285.1466064453125,284.6224975585937,286.2262878417969,285.21417236328125,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.900263786315918,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.341219265479594e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.836754179559648e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.265391468536109e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.836752724368124e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004666130989789,291.0905456542969,294.1499938964844,285.1297912597656,284.6150817871094,286.20709228515625,285.1993103027344,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906843662261963,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.341219265479594e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.836754179559648e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.265391468536109e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.836752724368124e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004666130989789,291.0905456542969,294.1499938964844,285.1297912597656,284.6150817871094,286.20709228515625,285.1993103027344,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906843662261963,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.334027708973736e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.829180635279045e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,7.259797712322325e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.829179907683284e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004662538703996,291.0890197753906,294.1499938964844,285.1128234863281,284.60760498046875,286.1879577636719,285.1843566894531,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913482666015625,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.334027708973736e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.829180635279045e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,7.259797712322325e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.829179907683284e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004662538703996,291.0890197753906,294.1499938964844,285.1128234863281,284.60760498046875,286.1879577636719,285.1843566894531,290.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913482666015625,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.32690018089488e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.821675485000014e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.254254160216078e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.821674029808491e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004658978141378,291.08746337890625,294.1499938964844,285.09576416015625,284.60015869140625,286.1688537597656,285.16925048828125,290.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.920199871063232,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.32690018089488e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.821675485000014e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.254254160216078e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.821674029808491e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004658978141378,291.08746337890625,294.1499938964844,285.09576416015625,284.60015869140625,286.1688537597656,285.16925048828125,290.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.920199871063232,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.319893433712424e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.814296936383472e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.248804467963055e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.814295481191948e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004655478405766,291.0859069824219,294.1499938964844,285.07861328125,284.5926818847656,286.1498413085937,285.1540832519531,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9270131587982178,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.319893433712424e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.814296936383472e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.248804467963055e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.814295481191948e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004655478405766,291.0859069824219,294.1499938964844,285.07861328125,284.5926818847656,286.1498413085937,285.1540832519531,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9270131587982178,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.316454088548198e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.81067496468313e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,7.246129825944081e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.810673509491608e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004653760115616,291.08514404296875,294.1499938964844,285.07000732421875,284.5889587402344,286.1403503417969,285.1464233398437,290.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9304628372192383,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.313063492299988e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.80710465228185e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,7.24349229130894e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.807103197090328e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004652066563721,291.0843505859375,294.1499938964844,285.0613708496094,284.585205078125,286.130859375,285.1387939453125,290.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9339420795440674,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.30646128836088e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.800152474781498e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,7.23835764802061e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.800151019589975e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004648768808692,291.082763671875,294.1499938964844,285.04400634765625,284.5777282714844,286.1119079589844,285.1234130859375,290.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940998077392578,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.30646128836088e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.800152474781498e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,7.23835764802061e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.800151019589975e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004648768808692,291.082763671875,294.1499938964844,285.04400634765625,284.5777282714844,286.1119079589844,285.1234130859375,290.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940998077392578,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.300140663981438e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.793496428756045e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.233442011056468e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.793495701160282e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004645611625164,291.0811767578125,294.1499938964844,285.0265808105469,284.5702819824219,286.0929870605469,285.1079406738281,290.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9482033252716064,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.300140663981438e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.793496428756045e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.233442011056468e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.793495701160282e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004645611625164,291.0811767578125,294.1499938964844,285.0265808105469,284.5702819824219,286.0929870605469,285.1079406738281,290.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9482033252716064,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.29415036807768e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.787188173504546e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,7.228782487800345e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.787186718313023e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004642619169317,291.0795593261719,294.1499938964844,285.00909423828125,284.56280517578125,286.0741271972656,285.0924072265625,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9555721282958975,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.29415036807768e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.787188173504546e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,7.228782487800345e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.787186718313023e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004642619169317,291.0795593261719,294.1499938964844,285.00909423828125,284.56280517578125,286.0741271972656,285.0924072265625,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9555721282958975,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.288536966778338e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.781277185538784e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,7.224416913231835e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.781276457943022e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.000463981530629,291.07794189453125,294.1499938964844,284.9915466308594,284.5553283691406,286.0552978515625,285.0767822265625,290.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9631197452545166,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.288536966778338e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.781277185538784e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,7.224416913231835e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.781276457943022e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.000463981530629,291.07794189453125,294.1499938964844,284.9915466308594,284.5553283691406,286.0552978515625,285.0767822265625,290.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9631197452545166,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.285889245802537e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.778489038581029e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.222357817227021e-05,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.778488310985269e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004638492828235,291.0771484375,294.1499938964844,284.9827575683594,284.5516052246094,286.0458984375,285.0689392089844,290.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.966968297958374,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.283349208999424e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.775814396562056e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.220381667139009e-05,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.775812941370532e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0004637223901227,291.0763244628906,294.1499938964844,284.97393798828125,284.5478820800781,286.0364990234375,285.06109619140625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9708642959594727,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.278631478082389e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.77084637270309e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.216712401714176e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.770845645107328e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004634867364075,291.0746765136719,294.1499938964844,284.956298828125,284.5404357910156,286.0177307128906,285.0452880859375,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97881293296814,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
