time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.278631478082389e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.77084637270309e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.216712401714176e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.770845645107328e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004634867364075,291.0746765136719,294.1499938964844,284.956298828125,284.5404357910156,286.0177307128906,285.0452880859375,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97881293296814,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.27443034015596e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.766422590473668e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.213444769149646e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.766421135282144e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0004632768977899,291.0730285644531,294.1499938964844,284.9385986328125,284.5329895019531,285.9989929199219,285.0294189453125,290.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.986987829208374,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.27443034015596e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.766422590473668e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.213444769149646e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.766421135282144e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0004632768977899,291.0730285644531,294.1499938964844,284.9385986328125,284.5329895019531,285.9989929199219,285.0294189453125,290.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.986987829208374,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.270790906157345e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.762589616002516e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,7.210614421637729e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.762588888406754e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.000463095086161,291.0713806152344,294.1499938964844,284.9208984375,284.52557373046875,285.98028564453125,285.013427734375,290.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9954018592834473,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.270790906157345e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.762589616002516e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,7.210614421637729e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.762588888406754e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.000463095086161,291.0713806152344,294.1499938964844,284.9208984375,284.52557373046875,285.98028564453125,285.013427734375,290.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9954018592834473,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.267759014619514e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.759396925801413e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.759395470609888e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004629436298273,291.0697021484375,294.1499938964844,284.9031677246094,284.5181884765625,285.9615783691406,284.997314453125,290.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004070281982422,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.267759014619514e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.759396925801413e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.759395470609888e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004629436298273,291.0697021484375,294.1499938964844,284.9031677246094,284.5181884765625,285.9615783691406,284.997314453125,290.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004070281982422,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.266488632420078e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.758059604791924e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.207268208730966e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.758058149600402e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0004628801834769,291.0688781738281,294.1499938964844,284.8943176269531,284.51446533203125,285.9522399902344,284.9892272949219,290.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.008508682250977,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.2653812316712e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.756893268786372e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.206406735349447e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.756891813594848e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004628248570952,291.0680236816406,294.1499938964844,284.88543701171875,284.51080322265625,285.9429016113281,284.9810791015625,290.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.013011932373047,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.755129576660691e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.75512812146917e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004627412126865,291.0663452148437,294.1499938964844,284.8677062988281,284.50341796875,285.9242553710937,284.9647521972656,290.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.022234916687012,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.755129576660691e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.75512812146917e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004627412126865,291.0663452148437,294.1499938964844,284.8677062988281,284.50341796875,285.9242553710937,284.9647521972656,290.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.022234916687012,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.26278589759022e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.754159691510722e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.20438765711151e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.75415896391496e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004626951995305,291.06463623046875,294.1499938964844,284.8500061035156,284.4960632324219,285.9056396484375,284.9482421875,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.031764030456543,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.26278589759022e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.754159691510722e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,7.20438765711151e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.75415896391496e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004626951995305,291.06463623046875,294.1499938964844,284.8500061035156,284.4960632324219,285.9056396484375,284.9482421875,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.031764030456543,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.75492803263478e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.204955181805417e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.754927305039018e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0004627316666301,291.0629272460937,294.1499938964844,284.83221435546875,284.48883056640625,285.88702392578125,284.9315490722656,290.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04179573059082,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.75492803263478e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.204955181805417e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.754927305039018e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0004627316666301,291.0629272460937,294.1499938964844,284.83221435546875,284.48883056640625,285.88702392578125,284.9315490722656,290.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04179573059082,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.26666907616891e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.758248779689892e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,7.207407907117158e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.758248052094132e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004628891765605,291.0611877441406,294.1499938964844,284.8142395019531,284.4817810058594,285.868408203125,284.9145812988281,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052821159362793,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.26666907616891e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.758248779689892e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,7.207407907117158e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.758248052094132e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004628891765605,291.0611877441406,294.1499938964844,284.8142395019531,284.4817810058594,285.868408203125,284.9145812988281,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052821159362793,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.269119618693368e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.760829561855644e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.209314208012074e-05,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.76082810666412e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0004630115872714,291.0603332519531,294.1499938964844,284.8052062988281,284.4783020019531,285.859130859375,284.9059143066406,290.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419941115166e-09,0.0009876404656097,-0.0106304986402392,0.0,0.0,0.0,-0.0070037092082202,60.0,-4.058769226074219,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.272118040826172e-05,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.7639873274602e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.21164615242742e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.763986599864438e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004631613846868,291.0594482421875,294.1499938964844,284.7961120605469,284.4748840332031,285.8498229980469,284.8971862792969,290.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.06498384475708,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.279754158342256e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.772027988219634e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,7.217585516627878e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.772027260623872e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004635428194887,291.0577087402344,294.1499938964844,284.77783203125,284.46807861328125,285.8312072753906,284.8793029785156,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.078225135803223,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.279754158342256e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.772027988219634e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,7.217585516627878e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.772027260623872e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004635428194887,291.0577087402344,294.1499938964844,284.77783203125,284.46807861328125,285.8312072753906,284.8793029785156,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.078225135803223,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.289485024055466e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.78227544692345e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.225153967738152e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.782274719327688e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.000464028911665,291.0559387207031,294.1499938964844,284.7593688964844,284.4613952636719,285.8125915527344,284.86090087890625,290.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049058823153e-09,0.0009898090502247,-0.0112950075417757,0.0,0.0,0.0,-0.00712944380939,60.0,-4.092532157897949,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.289485024055466e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.78227544692345e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.225153967738152e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.782274719327688e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.000464028911665,291.0559387207031,294.1499938964844,284.7593688964844,284.4613952636719,285.8125915527344,284.86090087890625,290.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049058823153e-09,0.0009898090502247,-0.0112950075417757,0.0,0.0,0.0,-0.00712944380939,60.0,-4.092532157897949,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.29534508031793e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.78844618657604e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.229712355183437e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.788445458980276e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0004643216379918,291.0550231933594,294.1499938964844,284.7497253417969,284.4579162597656,285.8028869628906,284.85107421875,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.100394248962402,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.301227692048995e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.794640936888754e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,7.234286749735475e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.794639481697232e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004646154702641,291.0541687011719,294.1499938964844,284.7407531738281,284.4547424316406,285.7939453125,284.8418884277344,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304511016753e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.107888698577881,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.809040057007223e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.244922744575888e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.809039329411462e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.000465298508061,291.0523681640625,294.1499938964844,284.72198486328125,284.4481811523437,285.7752685546875,284.8222351074219,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.1242523193359375,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.809040057007223e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,7.244922744575888e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.809039329411462e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.000465298508061,291.0523681640625,294.1499938964844,284.72198486328125,284.4481811523437,285.7752685546875,284.8222351074219,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.1242523193359375,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.322438563685864e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.816977399168536e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,7.250784983625636e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.816975943977012e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0004656750243157,291.0514831542969,294.1499938964844,284.7125244140625,284.44488525390625,285.76593017578125,284.81219482421875,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.132805824279785,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.33042902033776e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.825391316553578e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.25699937902391e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.825390588957816e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004660741542465,291.0505676269531,294.1499938964844,284.7030334472656,284.44158935546875,285.7565612792969,284.8019714355469,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.14159631729126,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.843605948844925e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,7.270452624652535e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.843605221249165e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004669381596613,291.0487365722656,294.1499938964844,284.6839599609375,284.4350280761719,285.7378234863281,284.7810974121094,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.159884929656982,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.843605948844925e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,7.270452624652535e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.843605221249165e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004669381596613,291.0487365722656,294.1499938964844,284.6839599609375,284.4350280761719,285.7378234863281,284.7810974121094,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.159884929656982,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.863587911240757e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.863587183644996e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0004678860132116,291.0469055175781,294.1499938964844,284.6647033691406,284.42840576171875,285.71905517578125,284.7596130371094,290.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348836707798e-09,0.0009980335598811,-0.0138148739933967,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.1790876388549805,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.863587911240757e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.863587183644996e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0004678860132116,291.0469055175781,294.1499938964844,284.6647033691406,284.42840576171875,285.71905517578125,284.7596130371094,290.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348836707798e-09,0.0009980335598811,-0.0138148739933967,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.1790876388549805,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.387250611325726e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.885226609185338e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.30119354557246e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.885225881589577e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.000468912476208,291.0450744628906,294.1499938964844,284.64532470703125,284.4217529296875,285.7001953125,284.73760986328125,290.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890863796764734e-09,0.0010002224007621,-0.0144854635000228,0.0,0.0,0.0,-0.0077331662178039,60.0,-4.19916582107544,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.387250611325726e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.885226609185338e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.30119354557246e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.885225881589577e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.000468912476208,291.0450744628906,294.1499938964844,284.64532470703125,284.4217529296875,285.7001953125,284.73760986328125,290.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890863796764734e-09,0.0010002224007621,-0.0144854635000228,0.0,0.0,0.0,-0.0077331662178039,60.0,-4.19916582107544,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.409258927917108e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.908402716973796e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.318311691051349e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.908401989378036e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004700118442997,291.043212890625,294.1499938964844,284.6257629394531,284.4149780273437,285.6813049316406,284.71514892578125,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030264071447e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.220075607299805,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.409258927917108e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.908402716973796e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.318311691051349e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.908401989378036e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004700118442997,291.043212890625,294.1499938964844,284.6257629394531,284.4149780273437,285.6813049316406,284.71514892578125,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030264071447e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.220075607299805,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.420767310075462e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.920522279571742e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,7.327262574108317e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.92052082438022e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0004705867322627,291.0422668457031,294.1499938964844,284.6159362792969,284.4115600585937,285.6718444824219,284.7037353515625,290.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.230834007263184,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.432587103219704e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.932968532666564e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.336455746553838e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.932967805070804e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004711771616712,291.04132080078125,294.1499938964844,284.6060791015625,284.4081115722656,285.6623840332031,284.6922607421875,290.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556440193541675e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.2417755126953125,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.457077248953284e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.958758164430036e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.958757436834276e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004724004829768,291.0394287109375,294.1499938964844,284.5862121582031,284.4010925292969,285.64337158203125,284.6690368652344,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731530164321e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.264171600341797,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.457077248953284e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.958758164430036e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.958757436834276e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004724004829768,291.0394287109375,294.1499938964844,284.5862121582031,284.4010925292969,285.64337158203125,284.6690368652344,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731530164321e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.264171600341797,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
