time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.482548921369016e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.985580982174724e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.375315180979669e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.985580254578964e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004736728733405,291.0375366210937,294.1499938964844,284.56622314453125,284.3939208984375,285.6242980957031,284.6455993652344,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.287221431732178,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.482548921369016e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.985580982174724e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.375315180979669e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.985580254578964e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004736728733405,291.0375366210937,294.1499938964844,284.56622314453125,284.3939208984375,285.6242980957031,284.6455993652344,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.287221431732178,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.49822278926149e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001000208576442,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,7.387505320366472e-05,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001000208503683,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004744557663798,291.036376953125,294.1499938964844,284.5541687011719,284.3895263671875,285.61279296875,284.6314697265625,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120508959516,7.2733050693329915e-09,0.0010120435617864,-0.0181066766381263,0.0,0.0,0.0,-0.0084185013547539,60.0,-4.301334857940674,-0.0,-6.98336748428119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.508791117696092e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001001321579678,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,7.395725697278976e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001001321434159,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0004749837098643,291.0356140136719,294.1499938964844,284.5461120605469,284.3865661621094,285.6051330566406,284.6220092773437,290.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404971302804597e-09,0.0010131694143638,-0.0184515323489904,0.0,0.0,0.0,-0.0084837740287184,60.0,-4.310831546783447,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.535567369312048e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001004141231533,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.416551670758054e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001004141158773,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0004763212637044,291.0336608886719,294.1499938964844,284.5258178710937,284.3789978027344,285.5859069824219,284.5982971191406,290.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.0193251892924308,0.0,0.0,0.0,-0.0086491405963897,60.0,-4.334900379180908,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.535567369312048e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001004141231533,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.416551670758054e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001004141158773,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0004763212637044,291.0336608886719,294.1499938964844,284.5258178710937,284.3789978027344,285.5859069824219,284.5982971191406,290.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.0193251892924308,0.0,0.0,0.0,-0.0086491405963897,60.0,-4.334900379180908,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.54907518462278e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001005563681246,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.427058153552935e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001005563535727,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0004769959778059,291.0326843261719,294.1499938964844,284.515625,284.3751220703125,285.5762634277344,284.58642578125,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906822752090648e-09,0.0010174607159569,-0.0197659078985452,0.0,0.0,0.0,-0.0087325628846883,60.0,-4.347078323364258,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.562604827806354e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001006988313747,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.437580643454567e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001006988240987,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0004776717978529,291.0317077636719,294.1499938964844,284.5054016113281,284.3711853027344,285.5666198730469,284.5745849609375,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075367041726622e-09,0.0010189019376412,-0.0202073100954294,0.0,0.0,0.0,-0.0088161174207925,60.0,-4.359321594238281,-0.0,-7.07834786339845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.589594992576168e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.000100983052107,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.458573236363009e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.000100983044831,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0004790200327988,291.0297241210937,294.1499938964844,284.4848327636719,284.3631286621094,285.5472412109375,284.5508728027344,290.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217855451628,8.411610963321436e-09,0.0010217771632596,-0.0210878737270832,0.0,0.0,0.0,-0.0089828083291649,60.0,-4.383938789367676,-0.0,-7.118357103763628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.589594992576168e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.000100983052107,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.458573236363009e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.000100983044831,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0004790200327988,291.0297241210937,294.1499938964844,284.4848327636719,284.3631286621094,285.5472412109375,284.5508728027344,290.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217855451628,8.411610963321436e-09,0.0010217771632596,-0.0210878737270832,0.0,0.0,0.0,-0.0089828083291649,60.0,-4.383938789367676,-0.0,-7.118357103763628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.616185707272962e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001012630746117,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.479255145881325e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012630600598,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.000480348302517,291.0277404785156,294.1499938964844,284.4641418457031,284.3547668457031,285.5278015136719,284.5272521972656,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246186284348,8.742881973944351e-09,0.0010246097808703,-0.0219553634524345,0.0,0.0,0.0,-0.0091470330953598,60.0,-4.408621311187744,-0.0,-7.157883885611227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.616185707272962e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001012630746117,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.479255145881325e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012630600598,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.000480348302517,291.0277404785156,294.1499938964844,284.4641418457031,284.3547668457031,285.5278015136719,284.5272521972656,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246186284348,8.742881973944351e-09,0.0010246097808703,-0.0219553634524345,0.0,0.0,0.0,-0.0091470330953598,60.0,-4.408621311187744,-0.0,-7.157883885611227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.64202990871854e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001015352245303,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.499355706386268e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001015352172544,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0004816392902284,291.0257263183594,294.1499938964844,284.4433288574219,284.3460693359375,285.5082702636719,284.50372314453125,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273719672113,9.064847539264065e-09,0.0010273630032315,-0.0227984376251697,0.0,0.0,0.0,-0.0093066459521651,60.0,-4.43320894241333,-0.0,-7.196405960030462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.64202990871854e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001015352245303,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.499355706386268e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001015352172544,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0004816392902284,291.0257263183594,294.1499938964844,284.4433288574219,284.3460693359375,285.5082702636719,284.50372314453125,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273719672113,9.064847539264065e-09,0.0010273630032315,-0.0227984376251697,0.0,0.0,0.0,-0.0093066459521651,60.0,-4.43320894241333,-0.0,-7.196405960030462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.666640835348515e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001017943868646,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.518498023273423e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001017943795886,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004828686360269,291.0237121582031,294.1499938964844,284.42236328125,284.3370666503906,285.4886474609375,284.48028564453125,290.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299939895048,9.371444953387709e-09,0.0010299846762791,-0.0236012265086174,0.0,0.0,0.0,-0.0094586387276649,60.0,-4.457494258880615,-0.0,-7.23318436257614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.666640835348515e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001017943868646,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.518498023273423e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001017943795886,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004828686360269,291.0237121582031,294.1499938964844,284.42236328125,284.3370666503906,285.4886474609375,284.48028564453125,290.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299939895048,9.371444953387709e-09,0.0010299846762791,-0.0236012265086174,0.0,0.0,0.0,-0.0094586387276649,60.0,-4.457494258880615,-0.0,-7.23318436257614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.678418427938595e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001019184128381,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.527657726313919e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001019183982862,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004834569408558,291.022705078125,294.1499938964844,284.41180419921875,284.3324279785156,285.47882080078125,284.4686279296875,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312488302588,9.51816847560849e-09,0.0010312392842024,-0.0239853896200656,0.0,0.0,0.0,-0.0095313759520649,60.0,-4.469467639923096,-0.0,-7.250818612192236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.6897165349219e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.000102037382021,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.53644562792033e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001020373747451,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.000484021322336,291.02166748046875,294.1499938964844,284.4012451171875,284.32769775390625,285.4689636230469,284.4570007324219,290.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324524482712,9.658918997956787e-09,0.0010324427857995,-0.0243539027869701,0.0,0.0,0.0,-0.0096011525020003,60.0,-4.481288909912109,-0.0,-7.267754398299078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.71053887042217e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001022566502797,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.552640454377979e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001022566430037,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0004850614350289,291.0196228027344,294.1499938964844,284.3800354003906,284.3179626464844,285.44921875,284.4338684082031,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346708586439,9.918314169965471e-09,0.0010346609633415,-0.02503302693367,0.0,0.0,0.0,-0.0097297457978129,60.0,-4.50437068939209,-0.0,-7.299018989215257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.71053887042217e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001022566502797,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.552640454377979e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001022566430037,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0004850614350289,291.0196228027344,294.1499938964844,284.3800354003906,284.3179626464844,285.44921875,284.4338684082031,290.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346708586439,9.918314169965471e-09,0.0010346609633415,-0.02503302693367,0.0,0.0,0.0,-0.0097297457978129,60.0,-4.50437068939209,-0.0,-7.299018989215257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.728891018312424e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001024499069899,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.566914428025484e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001024498997139,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0004859781474806,291.0175476074219,294.1499938964844,284.3586730957031,284.30780029296875,285.42938232421875,284.410888671875,290.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036626053974,1.014693484790996e-08,0.001036615925841,-0.0256315525621175,0.0,0.0,0.0,-0.0098430830985307,60.0,-4.526498794555664,-0.0,-7.326629258841423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.728891018312424e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001024499069899,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.566914428025484e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001024498997139,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0004859781474806,291.0175476074219,294.1499938964844,284.3586730957031,284.30780029296875,285.42938232421875,284.410888671875,290.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036626053974,1.014693484790996e-08,0.001036615925841,-0.0256315525621175,0.0,0.0,0.0,-0.0098430830985307,60.0,-4.526498794555664,-0.0,-7.326629258841423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.739665256347509e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001025633682729,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.5752948760055e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.000102563360997,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004865163646172,291.0161437988281,294.1499938964844,284.34405517578125,284.3006286621094,285.4158935546875,284.39532470703125,290.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377739090472,1.0281155482516624e-08,0.0010377636644989,-0.0259829256683588,0.0,0.0,0.0,-0.0099096223711967,60.0,-4.540918827056885,-0.0,-7.342863028725334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.744112321641296e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001026102036121,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,7.578753138659522e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001026101890602,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0004867385141551,291.0154724121094,294.1499938964844,284.3371887207031,284.29718017578125,285.4095153808594,284.3880310058594,290.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.0336553835088582e-08,0.0010382373584434,-0.0261279512196779,0.0,0.0,0.0,-0.0099370861425995,60.0,-4.54746150970459,-0.0,-7.349569131065439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.755726932780816e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001027325051836,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.587786967633292e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001027324979077,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004873186990153,291.0133972167969,294.1499938964844,284.3155822753906,284.2861328125,285.3895874023437,284.3653259277344,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481230106051951e-08,0.0010394746204838,-0.0265066809952259,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.567000865936279,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.755726932780816e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001027325051836,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.587786967633292e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001027324979077,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004873186990153,291.0133972167969,294.1499938964844,284.3155822753906,284.2861328125,285.3895874023437,284.3653259277344,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481230106051951e-08,0.0010394746204838,-0.0265066809952259,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.567000865936279,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.760052489582448e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001027780526783,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,7.59115137043409e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001027780454023,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0004875347367487,291.0123291015625,294.1499938964844,284.3047180175781,284.2804260253906,285.37957763671875,284.3540344238281,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399458697065,1.0535100791742025e-08,0.0010399352759122,-0.026647699996829,0.0,0.0,0.0,-0.0100355148315429,60.0,-4.57618522644043,-0.0,-7.373626687012802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.763201524037868e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001028112164931,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,7.593600457767025e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001028112092171,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0004876920429524,291.01129150390625,294.1499938964844,284.2938232421875,284.27459716796875,285.3695983886719,284.3428039550781,290.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402812622487,1.0574321862577564e-08,0.0010402707848697,-0.0267503708600997,0.0,0.0,0.0,-0.0100549589842557,60.0,-4.584862232208252,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.766005678102374e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001028407423291,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.595781062263995e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001028407350531,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0004878321196883,291.0091552734375,294.1499938964844,284.27197265625,284.2625732421875,285.3495483398437,284.3204040527344,290.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.0609220169044422e-08,0.0010405692737549,-0.0268417224287986,0.0,0.0,0.0,-0.0100722601637244,60.0,-4.600762367248535,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.766005678102374e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001028407423291,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.595781062263995e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001028407350531,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0004878321196883,291.0091552734375,294.1499938964844,284.27197265625,284.2625732421875,285.3495483398437,284.3204040527344,290.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.0609220169044422e-08,0.0010405692737549,-0.0268417224287986,0.0,0.0,0.0,-0.0100722601637244,60.0,-4.600762367248535,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.763857815414668e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001028181286528,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.594110502395779e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001028181141009,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0004877248138654,291.0070495605469,294.1499938964844,284.25,284.25,285.3294982910156,284.298095703125,290.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582421161586808e-08,0.0010403402848169,-0.0267715696245431,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.614626884460449,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.763857815414668e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001028181286528,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.594110502395779e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001028181141009,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0004877248138654,291.0070495605469,294.1499938964844,284.25,284.25,285.3294982910156,284.298095703125,290.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582421161586808e-08,0.0010403402848169,-0.0267715696245431,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.614626884460449,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.758166561368851e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.000102758189314,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.58968380978331e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.000102758182038,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004874405276495,291.0049133300781,294.1499938964844,284.223876953125,284.223876953125,285.30938720703125,284.275390625,290.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858471393585,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.627535343170166,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.758166561368851e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.000102758189314,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.58968380978331e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.000102758182038,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004874405276495,291.0049133300781,294.1499938964844,284.223876953125,284.223876953125,285.30938720703125,284.275390625,290.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858471393585,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.627535343170166,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.750857134349644e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001026812242344,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.583999104099348e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001026812169584,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004870754200965,291.00274658203125,294.1499938964844,284.18994140625,284.18994140625,285.2890319824219,284.24951171875,290.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420366791663582e-08,0.0010389547096565,-0.0263473559170961,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.643918514251709,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.750857134349644e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001026812242344,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.583999104099348e-05,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001026812169584,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004870754200965,291.00274658203125,294.1499938964844,284.18994140625,284.18994140625,285.2890319824219,284.24951171875,290.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420366791663582e-08,0.0010389547096565,-0.0263473559170961,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.643918514251709,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.746721480041742e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0001026376703521,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,7.580782403238118e-05,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001026376630761,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0004868688411079,291.0016784667969,294.1499938964844,284.1702575683594,284.1702575683594,285.2787780761719,284.23516845703125,290.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368819580719446e-08,0.0010385140776634,-0.0262124165892601,0.0,0.0,0.0,-0.0099530853331089,60.0,-4.653542518615723,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.742218389874324e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001025902529363,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,7.577280484838411e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001025902456603,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004866438976023,291.0006103515625,294.1499938964844,284.1488647460937,284.1488647460937,285.2684020996094,284.219482421875,290.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312696474557017e-08,0.0010380340972915,-0.026065494865179,0.0,0.0,0.0,-0.0099252620711922,60.0,-4.664361953735352,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.732350008562209e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001024863304337,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,7.569605077151209e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001024863231577,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.000486150936922,290.9984436035156,294.1499938964844,284.1011962890625,284.1011962890625,285.2473449707031,284.184814453125,290.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.018970596788904e-08,0.0010369825176894,-0.0257435236126184,0.0,0.0,0.0,-0.0098642911761999,60.0,-4.688745975494385,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.732350008562209e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001024863304337,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,7.569605077151209e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001024863231577,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.000486150936922,290.9984436035156,294.1499938964844,284.1011962890625,284.1011962890625,285.2473449707031,284.184814453125,290.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.018970596788904e-08,0.0010369825176894,-0.0257435236126184,0.0,0.0,0.0,-0.0098642911761999,60.0,-4.688745975494385,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.721449168864638e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001023715376504,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.561126403743401e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001023715303745,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.000485606433358,290.99627685546875,294.1499938964844,284.04754638671875,284.04754638671875,285.2257995605469,284.144775390625,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053851084990129e-08,0.0010358208091929,-0.0253878645598888,0.0,0.0,0.0,-0.0097969425842165,60.0,-4.71716833114624,-0.0,-7.315381367334339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
