time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.721449168864638e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001023715376504,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.561126403743401e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001023715303745,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.000485606433358,290.99627685546875,294.1499938964844,284.04754638671875,284.04754638671875,285.2257995605469,284.144775390625,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053851084990129e-08,0.0010358208091929,-0.0253878645598888,0.0,0.0,0.0,-0.0097969425842165,60.0,-4.71716833114624,-0.0,-7.315381367334339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,9.712537575978786e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.000102277706901,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.55419532652013e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001022776996251,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0004851612902712,290.99462890625,294.1499938964844,284.003173828125,284.003173828125,285.2089538574219,284.110595703125,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348812211304,9.942798584461345e-09,0.0010348713258281,-0.0250971280038356,0.0,0.0,0.0,-0.0097418893128633,60.0,-4.741251468658447,-0.0,-7.30197271536781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.709630103316158e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001022470823954,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.551933958893642e-05,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001022470751195,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0004850160621572,290.9941101074219,294.1499938964844,283.98858642578125,283.98858642578125,285.2035827636719,284.09930419921875,290.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906561793115998e-09,0.0010345614282414,-0.025002259761095,0.0,0.0,0.0,-0.0097239250317215,60.0,-4.749159336090088,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.696999040897936e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001021140706143,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.542109960922971e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001021140633383,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0004843851202167,290.9919128417969,294.1499938964844,283.92486572265625,283.92486572265625,285.1806030273437,284.0485534667969,290.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901513844728,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.784334659576416,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.696999040897936e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001021140706143,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.542109960922971e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001021140633383,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0004843851202167,290.9919128417969,294.1499938964844,283.92486572265625,283.92486572265625,285.1806030273437,284.0485534667969,290.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901513844728,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.784334659576416,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.69046595855616e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.000102045276435,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.537028432125226e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0001020452691591,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.000484058749862,290.9908447265625,294.1499938964844,283.89141845703125,283.89141845703125,285.1688537597656,284.02166748046875,290.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667733280593891e-09,0.0010325193870812,-0.0243769809603691,0.0,0.0,0.0,-0.0096055278554558,60.0,-4.8028106689453125,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.68376116361469e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0001019746705424,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,7.531813025707379e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001019746632664,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0004837238229811,290.98974609375,294.1499938964844,283.85699462890625,283.85699462890625,285.1568908691406,283.9935607910156,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584178783939024e-09,0.0010318048298358,-0.0241582170128822,0.0,0.0,0.0,-0.0095641063526272,60.0,-4.821989059448242,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001018297189148,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001018297116388,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0004830362449865,290.987548828125,294.1499938964844,283.7856140136719,283.7856140136719,285.1324157714844,283.93463134765625,290.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.861894130706787,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001018297189148,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001018297116388,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0004830362449865,290.987548828125,294.1499938964844,283.7856140136719,283.7856140136719,285.1324157714844,283.93463134765625,290.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.861894130706787,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.655802568886428e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001016802489175,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,7.51006809878163e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001016802416415,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004823272465728,290.9853515625,294.1499938964844,283.7113037109375,283.7113037109375,285.10699462890625,283.871826171875,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.903887748718262,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.655802568886428e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001016802489175,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,7.51006809878163e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001016802416415,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004823272465728,290.9853515625,294.1499938964844,283.7113037109375,283.7113037109375,285.10699462890625,283.871826171875,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.903887748718262,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001015279558487,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,7.498819468310103e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001015279485727,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004816048312932,290.983154296875,294.1499938964844,283.6347045898437,283.6347045898437,285.0807800292969,283.8062438964844,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.947231769561768,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001015279558487,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,7.498819468310103e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001015279485727,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004816048312932,290.983154296875,294.1499938964844,283.6347045898437,283.6347045898437,285.0807800292969,283.8062438964844,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.947231769561768,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.626671817386524e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001013734872685,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,7.487410766771063e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001013734799926,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004808721132576,290.9809265136719,294.1499938964844,283.556396484375,283.556396484375,285.0535888671875,283.7378845214844,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.991851806640625,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.626671817386524e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001013734872685,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,7.487410766771063e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001013734799926,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004808721132576,290.9809265136719,294.1499938964844,283.556396484375,283.556396484375,285.0535888671875,283.7378845214844,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.991851806640625,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.619302727514878e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0001012958964565,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,7.481679494958371e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0001012958891806,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0004805040371138,290.9798278808594,294.1499938964844,283.51678466796875,283.51678466796875,285.0396423339844,283.70294189453125,290.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.014437675476074,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.611919813323766e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001012181455735,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,7.475936581613496e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001012181382975,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0004801352042704,290.9787292480469,294.1499938964844,283.4769897460937,283.4769897460937,285.0255126953125,283.6676025390625,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.0371575355529785,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.597166354069486e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001010627893265,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.464462396455929e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001010627820505,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0004793982661794,290.9765014648437,294.1499938964844,283.3971252441406,283.3971252441406,284.9966125488281,283.5959167480469,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082840919494629,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.597166354069486e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001010627893265,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.464462396455929e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001010627820505,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0004793982661794,290.9765014648437,294.1499938964844,283.3971252441406,283.3971252441406,284.9966125488281,283.5959167480469,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082840919494629,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.582503116689622e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.000100908378954,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,7.453057332895696e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.000100908371678,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004786658100783,290.9742736816406,294.1499938964844,283.3173522949219,283.3173522949219,284.96685791015625,283.5232238769531,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128537654876709,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.582503116689622e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.000100908378954,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,7.453057332895696e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.000100908371678,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004786658100783,290.9742736816406,294.1499938964844,283.3173522949219,283.3173522949219,284.96685791015625,283.5232238769531,290.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128537654876709,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.570318798068912e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001007800674415,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,7.443580398103222e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001007800601655,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.000478057161672,290.9723815917969,294.1499938964844,283.2509155273437,283.2509155273437,284.941162109375,283.4617614746094,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.166629314422607,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.568010864313692e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.000100755765743,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,7.441785419359803e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001007557584671,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0004779418813996,290.9720153808594,294.1499938964844,283.23834228515625,283.23834228515625,284.93621826171875,283.4500427246094,290.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.173849105834961,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,7.430704863509163e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.000100605735497,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0004772302345372,290.96978759765625,294.1499938964844,283.1606750488281,283.1606750488281,284.90478515625,283.3768920898437,290.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218391418457031,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,7.430704863509163e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.000100605735497,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0004772302345372,290.96978759765625,294.1499938964844,283.1606750488281,283.1606750488281,284.90478515625,283.3768920898437,290.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218391418457031,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001005320737021,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.425263902405277e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001005320664262,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0004768807848449,290.9686584472656,294.1499938964844,283.1225280761719,283.1225280761719,284.88873291015625,283.3405456542969,290.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.240183830261231,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.539830352878198e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001004590085358,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.419867324642837e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001004590085358,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0004765342164319,290.967529296875,294.1499938964844,283.0849304199219,283.0849304199219,284.8725280761719,283.3043518066406,290.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.261733531951904,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001003164725261,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.409339741570875e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001003164652502,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004758580762427,290.9653015136719,294.1499938964844,283.01177978515625,283.01177978515625,284.83953857421875,283.23291015625,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303493499755859,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001003164725261,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.409339741570875e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0001003164652502,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004758580762427,290.9653015136719,294.1499938964844,283.01177978515625,283.01177978515625,284.83953857421875,283.23291015625,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303493499755859,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001001779892249,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001001779892249,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0004752012027893,290.9630432128906,294.1499938964844,282.9417724609375,282.9417724609375,284.8060302734375,283.1627502441406,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343669891357422,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001001779892249,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001001779892249,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0004752012027893,290.9630432128906,294.1499938964844,282.9417724609375,282.9417724609375,284.8060302734375,283.1627502441406,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343669891357422,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.500483429292216e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001000446645775,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,7.38926391932182e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001000446573016,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0004745687474496,290.9607849121094,294.1499938964844,282.87554931640625,282.87554931640625,284.7719116210937,283.0947265625,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.3813066482543945,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.500483429292216e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001000446645775,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,7.38926391932182e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001000446573016,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0004745687474496,290.9607849121094,294.1499938964844,282.87554931640625,282.87554931640625,284.7719116210937,283.0947265625,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.3813066482543945,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.488351497566327e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.991691331379116e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.379828457487747e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.991690603783354e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004739627474918,290.95849609375,294.1499938964844,282.813720703125,282.813720703125,284.7372741699219,283.029296875,290.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113745441582e-09,0.0010109827853739,-0.0177813917398452,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.4162468910217285,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.488351497566327e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.991691331379116e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.379828457487747e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.991690603783354e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004739627474918,290.95849609375,294.1499938964844,282.813720703125,282.813720703125,284.7372741699219,283.029296875,290.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113745441582e-09,0.0010109827853739,-0.0177813917398452,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.4162468910217285,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.482476889388636e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.985505312215535e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,7.37525915610604e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.985504584619775e-05,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0004736692935694,290.9573669433594,294.1499938964844,282.7846374511719,282.7846374511719,284.7198181152344,282.9976501464844,290.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911412357527e-09,0.0010103568201884,-0.0175896547734737,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.432661533355713,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.476752893533558e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.979477181332186e-05,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,7.370806997641921e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.979476453736424e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0004733833775389,290.95623779296875,294.1499938964844,282.7568664550781,282.7568664550781,284.7022705078125,282.9668273925781,290.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045809152929905e-09,0.0010097469203174,-0.0174028202891349,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.4482269287109375,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.465742914471777e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.967882942873985e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.967882942873985e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004728334024548,290.9539489746094,294.1499938964844,282.7056579589844,282.7056579589844,284.6669921875,282.9077453613281,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380886177443e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476804256439209,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.465742914471777e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.967882942873985e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.967882942873985e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004728334024548,290.9539489746094,294.1499938964844,282.7056579589844,282.7056579589844,284.6669921875,282.9077453613281,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380886177443e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476804256439209,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.455349209019914e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.95693844743073e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.354160334216431e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.956937719834968e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004723142192233,290.95166015625,294.1499938964844,282.6606140136719,282.6606140136719,284.6315612792969,282.8524169921875,290.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378649326599316e-09,0.0010074662277475,-0.0167042016983032,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.501647472381592,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.455349209019914e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.95693844743073e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.354160334216431e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.956937719834968e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004723142192233,290.95166015625,294.1499938964844,282.6606140136719,282.6606140136719,284.6315612792969,282.8524169921875,290.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378649326599316e-09,0.0010074662277475,-0.0167042016983032,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.501647472381592,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
