time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.446293552173302e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.94740257738158e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,7.347117207245901e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.94740184978582e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0004718618874903,290.9495544433594,294.1499938964844,282.6252136230469,282.6252136230469,284.598876953125,282.8056335449219,290.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017867634142e-09,0.0010065011447295,-0.0164086073637008,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.520627498626709,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.445530304219574e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.946598584065214e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.346522761508822e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.946597856469452e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0004718237323686,290.9493713378906,294.1499938964844,282.6224365234375,282.6224365234375,284.5960388183594,282.8017272949219,290.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615503256313104e-09,0.0010064198868349,-0.0163836870342493,0.0,0.0,0.0,-0.0080924062058329,60.0,-5.522129058837891,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.936946298694238e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,7.339393778238446e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.936945571098477e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004713658709079,290.9470520019531,294.1499938964844,282.5916442871094,282.5916442871094,284.56060791015625,282.755859375,290.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501280847004409e-09,0.0010054430458694,-0.016084486618638,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.538105010986328,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.436364052817224e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.936946298694238e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,7.339393778238446e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.936945571098477e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004713658709079,290.9470520019531,294.1499938964844,282.5916442871094,282.5916442871094,284.56060791015625,282.755859375,290.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501280847004409e-09,0.0010054430458694,-0.016084486618638,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.538105010986328,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.43201594054699e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.932366810971872e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,7.336011913139373e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.932366810971872e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0004711486690212,290.9458923339844,294.1499938964844,282.5792541503906,282.5792541503906,284.54296875,282.7349548339844,290.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447091305261665e-09,0.0010049797128885,-0.0159425381571054,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.544222354888916,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.427833720110355e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.927963401423769e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,7.332758832490072e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.927962673828006e-05,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004709397617261,290.9447631835937,294.1499938964844,282.56890869140625,282.56890869140625,284.5254211425781,282.7154541015625,290.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975660128921e-09,0.0010045340750366,-0.0158060230314731,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.549044132232666,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.919657168211415e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,7.326624472625554e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.919656440615654e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0004705457540694,290.94244384765625,294.1499938964844,282.5548400878906,282.5548400878906,284.49053955078125,282.6806640625,290.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.0010036934399977,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554782867431641,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.919657168211415e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,7.326624472625554e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.919656440615654e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0004705457540694,290.94244384765625,294.1499938964844,282.5548400878906,282.5548400878906,284.49053955078125,282.6806640625,290.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.0010036934399977,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554782867431641,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.412714280188084e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.91204142337665e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.320999429794028e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.91204142337665e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0004701845173258,290.94012451171875,294.1499938964844,282.54998779296875,282.54998779296875,284.4561767578125,282.6522216796875,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206557934262946e-09,0.0010029228869825,-0.0153124565258622,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.554667949676514,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.412714280188084e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.91204142337665e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.320999429794028e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.91204142337665e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0004701845173258,290.94012451171875,294.1499938964844,282.54998779296875,282.54998779296875,284.4561767578125,282.6522216796875,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206557934262946e-09,0.0010029228869825,-0.0153124565258622,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.554667949676514,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.905553451972082e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.316207484109327e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.90555272437632e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004698767443187,290.9377746582031,294.1499938964844,282.54998779296875,282.5440368652344,284.4223937988281,282.6298828125,290.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113020256161,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.550184726715088,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.905553451972082e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.316207484109327e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.90555272437632e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0004698767443187,290.9377746582031,294.1499938964844,282.54998779296875,282.5440368652344,284.4223937988281,282.6298828125,290.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113020256161,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.550184726715088,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900621080305429e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900620352709666e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004696427495218,290.9354553222656,294.1499938964844,282.54998779296875,282.5370788574219,284.3892822265625,282.6128845214844,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544787883758545,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900621080305429e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900620352709666e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004696427495218,290.9354553222656,294.1499938964844,282.54998779296875,282.5370788574219,284.3892822265625,282.6128845214844,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544787883758545,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.399937698617578e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.898587450152264e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.311061926884577e-05,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.898586722556502e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0004695462994277,290.93426513671875,294.1499938964844,282.54998779296875,282.5332336425781,284.3729248046875,282.60577392578125,290.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.542206764221191,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.398355905432254e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.896921255858616e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,7.309831562452018e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.896921255858616e-05,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.000469467282528,290.93310546875,294.1499938964844,282.54998779296875,282.5291442871094,284.35675048828125,282.5995178222656,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539801120758057,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.894412505673245e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,7.307979103643447e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.894412505673245e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004693482769653,290.9307556152344,294.1499938964844,282.54998779296875,282.5203552246094,284.32476806640625,282.58892822265625,290.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535439014434815,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.894412505673245e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,7.307979103643447e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.894412505673245e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004693482769653,290.9307556152344,294.1499938964844,282.54998779296875,282.5203552246094,284.32476806640625,282.58892822265625,290.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535439014434815,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.394646622240543e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.89301552181132e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,7.306947372853756e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.89301552181132e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0004692820075433,290.9283752441406,294.1499938964844,282.54998779296875,282.5107727050781,284.2933959960937,282.5807800292969,290.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.531745910644531,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.394646622240543e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.89301552181132e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,7.306947372853756e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.89301552181132e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0004692820075433,290.9283752441406,294.1499938964844,282.54998779296875,282.5107727050781,284.2933959960937,282.5807800292969,290.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.531745910644531,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.89248146652244e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.306553015951067e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.89248146652244e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0004692566872108,290.9259948730469,294.1499938964844,282.54998779296875,282.5004577636719,284.2625427246094,282.57421875,290.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.5285234451293945,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.89248146652244e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.306553015951067e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.89248146652244e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0004692566872108,290.9259948730469,294.1499938964844,282.54998779296875,282.5004577636719,284.2625427246094,282.57421875,290.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.5285234451293945,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.394472726853564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.892832895275204e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.306812040042132e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.892832167679444e-05,297.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0004692733346018,290.9236145019531,294.1499938964844,282.54998779296875,282.4894714355469,284.2322692871094,282.5691223144531,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167155519127,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.525851249694824,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.394472726853564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.892832895275204e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.306812040042132e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.892832167679444e-05,297.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0004692733346018,290.9236145019531,294.1499938964844,282.54998779296875,282.4894714355469,284.2322692871094,282.5691223144531,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167155519127,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.525851249694824,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.394884546054529e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.893265814753248e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.307132182177156e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.893265087157488e-05,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004692938819061,290.92242431640625,294.1499938964844,282.54998779296875,282.4837646484375,284.2173156738281,282.5669860839844,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255757596202e-09,0.0010010217083618,-0.0147301154211163,0.0,0.0,0.0,-0.0077794678509235,60.0,-5.524661540985107,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.395469533046708e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.89388208836317e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,7.307586929528043e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,9.893881360767408e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004693231021519,290.9212341308594,294.1499938964844,282.54998779296875,282.4779052734375,284.2025146484375,282.5650939941406,290.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991533935656434e-09,0.0010010838741436,-0.0147491814568638,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.523577690124512,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.89555410342291e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.308822387130931e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.89555410342291e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004694024391938,290.9188232421875,294.1499938964844,282.54998779296875,282.4658508300781,284.1732788085937,282.5618896484375,290.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011302566832911e-09,0.0010012529091909,-0.0148009676486253,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.521663665771484,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.89555410342291e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.308822387130931e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.89555410342291e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004694024391938,290.9188232421875,294.1499938964844,282.54998779296875,282.4658508300781,284.1732788085937,282.5618896484375,290.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011302566832911e-09,0.0010012529091909,-0.0148009676486253,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.521663665771484,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.399140253663064e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.897747804643586e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,7.310442015295848e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.897747077047824e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0004695064853876,290.9164123535156,294.1499938964844,282.54998779296875,282.4533386230469,284.14459228515625,282.55938720703125,290.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037232491706845e-09,0.001001474680379,-0.0148688945919275,0.0,0.0,0.0,-0.0078057302162051,60.0,-5.520071029663086,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.399140253663064e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.897747804643586e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,7.310442015295848e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.897747077047824e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0004695064853876,290.9164123535156,294.1499938964844,282.54998779296875,282.4533386230469,284.14459228515625,282.55938720703125,290.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037232491706845e-09,0.001001474680379,-0.0148688945919275,0.0,0.0,0.0,-0.0078057302162051,60.0,-5.520071029663086,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.401563875144348e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.900300210574642e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,7.312327215913683e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.90029948297888e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004696275573223,290.9140014648437,294.1499938964844,282.54998779296875,282.4404602050781,284.1163635253906,282.557373046875,290.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017326567322,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518698215484619,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.401563875144348e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.900300210574642e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,7.312327215913683e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.90029948297888e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004696275573223,290.9140014648437,294.1499938964844,282.54998779296875,282.4404602050781,284.1163635253906,282.557373046875,290.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017326567322,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518698215484619,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,9.903126920107752e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.314415415748954e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.903126920107752e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0004697616677731,290.9115600585937,294.1499938964844,282.54998779296875,282.4272766113281,284.08868408203125,282.5558166503906,290.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517514228820801,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,9.903126920107752e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.314415415748954e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.903126920107752e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0004697616677731,290.9115600585937,294.1499938964844,282.54998779296875,282.4272766113281,284.08868408203125,282.5558166503906,290.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517514228820801,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.405636956216767e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.904588659992442e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,7.315495167858899e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.90458793239668e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004698309930972,290.91033935546875,294.1499938964844,282.54998779296875,282.42059326171875,284.07501220703125,282.55517578125,290.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.5169596672058105,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.407041943632066e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.906068589771166e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,7.316588016692549e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.906067862175404e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0004699011915363,290.9091186523437,294.1499938964844,282.54998779296875,282.41387939453125,284.0614929199219,282.5545959472656,290.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.516421318054199,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909002255881204e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,7.318754796870053e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909002255881204e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0004700403660535,290.9066467285156,294.1499938964844,282.54998779296875,282.4003295898437,284.0347595214844,282.5535888671875,290.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515353679656982,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909002255881204e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,7.318754796870053e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909002255881204e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0004700403660535,290.9066467285156,294.1499938964844,282.54998779296875,282.4003295898437,284.0347595214844,282.5535888671875,290.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515353679656982,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.911812230711804e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,7.320829899981618e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.91181150311604e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0004701736324932,290.9041748046875,294.1499938964844,282.54998779296875,282.3866882324219,284.0084533691406,282.5528259277344,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514251232147217,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.911812230711804e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,7.320829899981618e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.91181150311604e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0004701736324932,290.9041748046875,294.1499938964844,282.54998779296875,282.3866882324219,284.0084533691406,282.5528259277344,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514251232147217,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914325346471742e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.91432461887598e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0004702928708866,290.9017028808594,294.1499938964844,282.54998779296875,282.3730773925781,283.9826354980469,282.5522155761719,290.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.513016223907471,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
