time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914325346471742e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.91432461887598e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0004702928708866,290.9017028808594,294.1499938964844,282.54998779296875,282.3730773925781,283.9826354980469,282.5522155761719,290.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.513016223907471,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.916503040585668e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,7.324295438593253e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.916503040585668e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0004703961603809,290.89923095703125,294.1499938964844,282.54998779296875,282.3594970703125,283.95721435546875,282.5517272949219,290.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511634826660156,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.916503040585668e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,7.324295438593253e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.916503040585668e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0004703961603809,290.89923095703125,294.1499938964844,282.54998779296875,282.3594970703125,283.95721435546875,282.5517272949219,290.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511634826660156,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.417799446964636e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.917396528180689e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,7.324954640353099e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.917395800584929e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.000470438535558,290.8979797363281,294.1499938964844,282.54998779296875,282.3527526855469,283.9447021484375,282.551513671875,290.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269569308159362e-09,0.0010034614242613,-0.0154775185510516,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.510835647583008,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.418532135896383e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.918167779687792e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,7.325524347834289e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.91816705209203e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0004704751190729,290.896728515625,294.1499938964844,282.54998779296875,282.3460693359375,283.93231201171875,282.55133056640625,290.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278684239191534e-09,0.0010035393061116,-0.015501394867897,0.0,0.0,0.0,-0.0079254284501075,60.0,-5.509974956512451,-0.0,-6.866473967193087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.419574780622496e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919266449287534e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,7.32633561710827e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919265721691772e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0004705272440332,290.89422607421875,294.1499938964844,282.54998779296875,282.3328552246094,283.9078063964844,282.5510559082031,290.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.2916649667954524e-09,0.0010036503663286,-0.0155353983864188,0.0,0.0,0.0,-0.0079318638890981,60.0,-5.50803804397583,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.419574780622496e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919266449287534e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,7.32633561710827e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.919265721691772e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0004705272440332,290.89422607421875,294.1499938964844,282.54998779296875,282.3328552246094,283.9078063964844,282.5510559082031,290.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.2916649667954524e-09,0.0010036503663286,-0.0155353983864188,0.0,0.0,0.0,-0.0079318638890981,60.0,-5.50803804397583,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,9.420013520866632e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919728472596034e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,7.326676859520376e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919727745000272e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0004705491592176,290.8916931152344,294.1499938964844,282.54998779296875,282.3199157714844,283.8836975097656,282.5508117675781,290.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50577449798584,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,9.420013520866632e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919728472596034e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,7.326676859520376e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.919727745000272e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0004705491592176,290.8916931152344,294.1499938964844,282.54998779296875,282.3199157714844,283.8836975097656,282.5508117675781,290.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50577449798584,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.919480362441392e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,7.326493505388498e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.91947963484563e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0004705373721662,290.8891906738281,294.1499938964844,282.54998779296875,282.3073425292969,283.86004638671875,282.5506286621094,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.503117561340332,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.919480362441392e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,7.326493505388498e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.91947963484563e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,0.0004705373721662,290.8891906738281,294.1499938964844,282.54998779296875,282.3073425292969,283.86004638671875,282.5506286621094,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.503117561340332,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,9.918507566908374e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,7.325775368371978e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,9.918506839312612e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.000470491242595,290.8866271972656,294.1499938964844,282.54998779296875,282.29522705078125,283.8368225097656,282.5505065917969,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.500068664550781,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,9.918507566908374e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,7.325775368371978e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,9.918506839312612e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.000470491242595,290.8866271972656,294.1499938964844,282.54998779296875,282.29522705078125,283.8368225097656,282.5505065917969,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.500068664550781,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.917742863763124e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,7.325210026465356e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.917742136167362e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0004704549501184,290.8853759765625,294.1499938964844,282.54998779296875,282.2893371582031,283.82537841796875,282.5504455566406,290.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880182817578,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.498388290405273,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.916789713315666e-05,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,7.324506441364065e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,9.916788985719904e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0004704097518697,290.88409423828125,294.1499938964844,282.54998779296875,282.2835693359375,283.81402587890625,282.5503845214844,290.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296459169647e-09,0.0010033993748947,-0.0154584655538201,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.496607303619385,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,9.91431952570565e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,7.322682358790189e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,9.91431952570565e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0004702925798483,290.88153076171875,294.1499938964844,282.54998779296875,282.27252197265625,283.7916564941406,282.55029296875,290.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818670660257,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492744445800781,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,9.91431952570565e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,7.322682358790189e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,9.91431952570565e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0004702925798483,290.88153076171875,294.1499938964844,282.54998779296875,282.27252197265625,283.7916564941406,282.55029296875,290.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818670660257,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492744445800781,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,9.911109373206271e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,7.320311124203727e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,9.911109373206271e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0004701403086073,290.87896728515625,294.1499938964844,282.54998779296875,282.2621154785156,283.7696533203125,282.5502319335937,290.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195059576441508e-09,0.0010028243996202,-0.0152823347598314,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.488467693328857,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,9.911109373206271e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,7.320311124203727e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,9.911109373206271e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0004701403086073,290.87896728515625,294.1499938964844,282.54998779296875,282.2621154785156,283.7696533203125,282.5502319335937,290.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195059576441508e-09,0.0010028243996202,-0.0152823347598314,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.488467693328857,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.907165076583624e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.907164348987862e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0004699532000813,290.8764038085937,294.1499938964844,282.54998779296875,282.2524719238281,283.748046875,282.5501708984375,290.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148373810077601e-09,0.0010024252114817,-0.0151600390672683,0.0,0.0,0.0,-0.0078608291223645,60.0,-5.483779430389404,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.907165076583624e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,9.907164348987862e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0004699532000813,290.8764038085937,294.1499938964844,282.54998779296875,282.2524719238281,283.748046875,282.5501708984375,290.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148373810077601e-09,0.0010024252114817,-0.0151600390672683,0.0,0.0,0.0,-0.0078608291223645,60.0,-5.483779430389404,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.403658623341472e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.9025055533275e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,7.313956302823499e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.90250482573174e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,0.0004697321855928,290.8738098144531,294.1499938964844,282.54998779296875,282.2435913085937,283.7268371582031,282.5501403808594,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.0932285883552595e-09,0.0010019537294283,-0.0150155816227197,0.0,0.0,0.0,-0.0078334910795092,60.0,-5.478715896606445,-0.0,-6.844787492354953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.403658623341472e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.9025055533275e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,7.313956302823499e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,9.90250482573174e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,0.0004697321855928,290.8738098144531,294.1499938964844,282.54998779296875,282.2435913085937,283.7268371582031,282.5501403808594,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.0932285883552595e-09,0.0010019537294283,-0.0150155816227197,0.0,0.0,0.0,-0.0078334910795092,60.0,-5.478715896606445,-0.0,-6.844787492354953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.401229181094096e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.899947326630354e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,7.312066736631095e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.899947326630354e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0004696108517237,290.8724975585937,294.1499938964844,282.54998779296875,282.2394714355469,283.71636962890625,282.5501403808594,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.0629581355442505e-09,0.0010016949381679,-0.0149362850934267,0.0,0.0,0.0,-0.0078184846788644,60.0,-5.476027011871338,-0.0,-6.841251121159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.398601832799612e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.89718027994968e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,7.310022920137271e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,9.89718027994968e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0004694795934483,290.8712158203125,294.1499938964844,282.54998779296875,282.235595703125,283.7060241699219,282.55010986328125,290.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.030211885388326e-09,0.0010014148429036,-0.0148505037650465,0.0,0.0,0.0,-0.0078022512607276,60.0,-5.473237037658691,-0.0,-6.83742626961248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,9.392904757987708e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,9.891181252896786e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,7.305592589545995e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,9.891180525301024e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0004691950161941,290.8685913085937,294.1499938964844,282.54998779296875,282.2285461425781,283.6855773925781,282.5500793457031,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959217563855645e-09,0.0010008078534156,-0.0146645242348313,0.0,0.0,0.0,-0.0077670561149716,60.0,-5.4674272537231445,-0.0,-6.829137788599837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,9.392904757987708e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,9.891181252896786e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,7.305592589545995e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,9.891180525301024e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0004691950161941,290.8685913085937,294.1499938964844,282.54998779296875,282.2285461425781,283.6855773925781,282.5500793457031,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959217563855645e-09,0.0010008078534156,-0.0146645242348313,0.0,0.0,0.0,-0.0077670561149716,60.0,-5.4674272537231445,-0.0,-6.829137788599837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.386584861204028e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.884526662062854e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,7.300676952581853e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.884525934467092e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0004688793269451,290.8659973144531,294.1499938964844,282.54998779296875,282.2225341796875,283.6654968261719,282.5500793457031,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.880467668362144e-09,0.0010001343907788,-0.0144582279026508,0.0,0.0,0.0,-0.0077280164696276,60.0,-5.46124267578125,-0.0,-6.819949760483723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.386584861204028e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.884526662062854e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,7.300676952581853e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,9.884525934467092e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0004688793269451,290.8659973144531,294.1499938964844,282.54998779296875,282.2225341796875,283.6654968261719,282.5500793457031,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001403279602,5.880467668362144e-09,0.0010001343907788,-0.0144582279026508,0.0,0.0,0.0,-0.0077280164696276,60.0,-5.46124267578125,-0.0,-6.819949760483723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.37605364015326e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.873436647467317e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,7.292486407095566e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.873435919871554e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0004683532752096,290.8633728027344,294.1499938964844,282.54998779296875,282.2172241210937,283.6457824707031,282.550048828125,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.7492441918327594e-09,0.0009990126127377,-0.0141144646331667,0.0,0.0,0.0,-0.0076629649847745,60.0,-5.453766822814941,-0.0,-6.80465319646828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.37605364015326e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.873436647467317e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,7.292486407095566e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,9.873435919871554e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0004683532752096,290.8633728027344,294.1499938964844,282.54998779296875,282.2172241210937,283.6457824707031,282.550048828125,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.7492441918327594e-09,0.0009990126127377,-0.0141144646331667,0.0,0.0,0.0,-0.0076629649847745,60.0,-5.453766822814941,-0.0,-6.80465319646828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,9.358311945106834e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.854753443505616e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,7.278686825884506e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.854752715909854e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0004674670344684,290.8607482910156,294.1499938964844,282.54998779296875,282.2122802734375,283.62646484375,282.550048828125,290.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971279650926,5.528184576775175e-09,0.0009971224935725,-0.0135353486984968,0.0,0.0,0.0,-0.0075533767230808,60.0,-5.442848205566406,-0.0,-6.778923733463671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,9.358311945106834e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.854753443505616e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,7.278686825884506e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.854752715909854e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0004674670344684,290.8607482910156,294.1499938964844,282.54998779296875,282.2122802734375,283.62646484375,282.550048828125,290.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971279650926,5.528184576775175e-09,0.0009971224935725,-0.0135353486984968,0.0,0.0,0.0,-0.0075533767230808,60.0,-5.442848205566406,-0.0,-6.778923733463671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.346976003143936e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.842815779848024e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,7.269869820447639e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.842815052252264e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0004669007612392,290.85943603515625,294.1499938964844,282.54998779296875,282.2099609375,283.616943359375,282.550048828125,290.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959201561287,5.386940671314733e-09,0.0009959148010239,-0.0131653221324086,0.0,0.0,0.0,-0.0074833566322922,60.0,-5.435922145843506,-0.0,-6.762509485724878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,9.334443893749268e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,9.829618647927418e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,7.260122220031917e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,9.829618647927418e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0004662747378461,290.8581237792969,294.1499938964844,282.54998779296875,282.20770263671875,283.6075439453125,282.550048828125,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945848723873,5.2307962405961925e-09,0.0009945796336978,-0.0127562517300248,0.0,0.0,0.0,-0.0074059492908418,60.0,-5.428237915039063,-0.0,-6.744387093249318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.799358667805792e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,7.237771933432668e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.79935794021003e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0004648393369279,290.8554992675781,294.1499938964844,282.54998779296875,282.2034912109375,283.5889587402344,282.5500183105469,290.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872765746455343e-09,0.0009915181435644,-0.011818254366517,0.0,0.0,0.0,-0.0072284583002328,60.0,-5.410576343536377,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.799358667805792e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,7.237771933432668e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.79935794021003e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0004648393369279,290.8554992675781,294.1499938964844,282.54998779296875,282.2034912109375,283.5889587402344,282.5500183105469,290.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872765746455343e-09,0.0009915181435644,-0.011818254366517,0.0,0.0,0.0,-0.0072284583002328,60.0,-5.410576343536377,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.765202412381768e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,7.212544733192772e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.765201684786008e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0004632191266864,290.85284423828125,294.1499938964844,282.54998779296875,282.1996459960937,283.5707702636719,282.5500183105469,290.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390279293060303,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.765202412381768e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,7.212544733192772e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.765201684786008e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0004632191266864,290.85284423828125,294.1499938964844,282.54998779296875,282.1996459960937,283.5707702636719,282.5500183105469,290.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390279293060303,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.728557051857932e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.185478898463771e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.728556324262172e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0004614808131009,290.8502197265625,294.1499938964844,282.54998779296875,282.1961669921875,283.552978515625,282.5500183105469,290.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368228435516357,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.728557051857932e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.185478898463771e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.728556324262172e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0004614808131009,290.8502197265625,294.1499938964844,282.54998779296875,282.1961669921875,283.552978515625,282.5500183105469,290.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368228435516357,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
