time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.69084503594786e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,7.157624349929392e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.690844308352098e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.000459691917058,290.8475952148437,294.1499938964844,282.54998779296875,282.19305419921875,283.5355224609375,282.5500183105469,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.34517765045166,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.69084503594786e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,7.157624349929392e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.690844308352098e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.000459691917058,290.8475952148437,294.1499938964844,282.54998779296875,282.19305419921875,283.5355224609375,282.5500183105469,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.34517765045166,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,9.672065789345652e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,7.143754191929474e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.67206506174989e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0004588011070154,290.8462829589844,294.1499938964844,282.54998779296875,282.191650390625,283.5269775390625,282.5500183105469,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.333522319793701,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.653555753175168e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.130083395168185e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.653555753175168e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004579231026582,290.8449401855469,294.1499938964844,282.54998779296875,282.1903076171875,283.5184936523437,282.5500183105469,290.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321921825408936,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.61811892921105e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.618118201615287e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004562420945148,290.8423156738281,294.1499938964844,282.54998779296875,282.1879272460937,283.50177001953125,282.5500183105469,290.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299269676208496,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.61811892921105e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.103909592842683e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.618118201615287e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004562420945148,290.8423156738281,294.1499938964844,282.54998779296875,282.1879272460937,283.50177001953125,282.5500183105469,290.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299269676208496,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.585882071405648e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,7.08009974914603e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.585882071405648e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004547129501588,290.8396911621094,294.1499938964844,282.54998779296875,282.1859130859375,283.4854431152344,282.5500183105469,290.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278006076812744,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.585882071405648e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,7.08009974914603e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,9.585882071405648e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004547129501588,290.8396911621094,294.1499938964844,282.54998779296875,282.1859130859375,283.4854431152344,282.5500183105469,290.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278006076812744,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.55788855208084e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.557887824485078e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0004533850296866,290.8370361328125,294.1499938964844,282.54998779296875,282.18426513671875,283.46942138671875,282.5500183105469,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258786678314209,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.55788855208084e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.557887824485078e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0004533850296866,290.8370361328125,294.1499938964844,282.54998779296875,282.18426513671875,283.46942138671875,282.5500183105469,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258786678314209,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.534760465612636e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,7.042341167107224e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.534760465612636e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0004522879607975,290.8344116210937,294.1499938964844,282.54998779296875,282.1829833984375,283.4537353515625,282.5500183105469,290.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421939446649042e-09,0.0009647475671954,-0.0036154871340841,0.0,0.0,0.0,-0.0056764935143291,60.0,-5.242091178894043,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.534760465612636e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,7.042341167107224e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.534760465612636e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0004522879607975,290.8344116210937,294.1499938964844,282.54998779296875,282.1829833984375,283.4537353515625,282.5500183105469,290.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421939446649042e-09,0.0009647475671954,-0.0036154871340841,0.0,0.0,0.0,-0.0056764935143291,60.0,-5.242091178894043,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.52492409851402e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,7.035076123429462e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.52492409851402e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0004518213681876,290.8330993652344,294.1499938964844,282.54998779296875,282.1824951171875,283.44598388671875,282.5500183105469,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819479045276e-09,0.0009637523326091,-0.0033105371985584,0.0,0.0,0.0,-0.0056188013404607,60.0,-5.23468542098999,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.516299178358167e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,7.028705294942483e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.516298450762406e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0004514121974352,290.8317565917969,294.1499938964844,282.54998779296875,282.1820678710937,283.4383239746094,282.5500183105469,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810221329,1.523766002264892e-09,0.0009628795087337,-0.003043113509193,0.0,0.0,0.0,-0.0055682081729173,60.0,-5.2279486656188965,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.501903696218506e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,7.018073665676638e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.501903696218506e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0004507293924689,290.8291320800781,294.1499938964844,282.54998779296875,282.1815185546875,283.4232177734375,282.5500183105469,290.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.35345135099385e-09,0.0009614229784347,-0.0025968151167035,0.0,0.0,0.0,-0.005483774933964,60.0,-5.216133117675781,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.501903696218506e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,7.018073665676638e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.501903696218506e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,0.0004507293924689,290.8291320800781,294.1499938964844,282.54998779296875,282.1815185546875,283.4232177734375,282.5500183105469,290.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.35345135099385e-09,0.0009614229784347,-0.0025968151167035,0.0,0.0,0.0,-0.005483774933964,60.0,-5.216133117675781,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.490575030213222e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,7.009705586824566e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.49057430261746e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004501919611357,290.82647705078125,294.1499938964844,282.54998779296875,282.18133544921875,283.40838623046875,282.5500183105469,290.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194070198034979e-09,0.0009602766949683,-0.0022455595899373,0.0,0.0,0.0,-0.0054173227399587,60.0,-5.206471920013428,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.490575030213222e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,7.009705586824566e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.49057430261746e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004501919611357,290.82647705078125,294.1499938964844,282.54998779296875,282.18133544921875,283.40838623046875,282.5500183105469,290.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194070198034979e-09,0.0009602766949683,-0.0022455595899373,0.0,0.0,0.0,-0.0054173227399587,60.0,-5.206471920013428,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.481033339397982e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.48103261180222e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0004497393674682,290.82379150390625,294.1499938964844,282.54998779296875,282.1815185546875,283.393798828125,282.5500183105469,290.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593117283657,1.106510660875415e-09,0.0009593106224201,-0.0019497211324051,0.0,0.0,0.0,-0.0053613516502082,60.0,-5.198094367980957,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.481033339397982e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,7.00265882187523e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.48103261180222e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0004497393674682,290.82379150390625,294.1499938964844,282.54998779296875,282.1815185546875,283.393798828125,282.5500183105469,290.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593117283657,1.106510660875415e-09,0.0009593106224201,-0.0019497211324051,0.0,0.0,0.0,-0.0053613516502082,60.0,-5.198094367980957,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.003934974316508e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.481577581027524e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,7.003060454735532e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.48157685343176e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.0004497651825658,290.8217163085937,294.1499938964844,282.54998779296875,282.1820678710937,283.3809814453125,282.5500183105469,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007400785689242,8.932999895350232e-10,0.0007400776958093,-0.0016084212111309,0.0,0.0,0.0,-0.0041628307662904,60.0,-4.64052677154541,-0.0,-6.275221409168807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.003934974316508e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.481577581027524e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,7.003060454735532e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.48157685343176e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.0004497651825658,290.8217163085937,294.1499938964844,282.54998779296875,282.1820678710937,283.3809814453125,282.5500183105469,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007400785689242,8.932999895350232e-10,0.0007400776958093,-0.0016084212111309,0.0,0.0,0.0,-0.0041628307662904,60.0,-4.64052677154541,-0.0,-6.275221409168807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.003277227748185e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.480884182266892e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,7.002548954915255e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.480884182266892e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004497322952374,290.8213195800781,294.1499938964844,282.54998779296875,282.1824951171875,283.3751525878906,282.55010986328125,290.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006538300076499,7.987831507350052e-10,0.0006538291927427,-0.0014461840037256,0.0,0.0,0.0,-0.0036865079309791,60.0,-4.303411483764648,-0.0,-6.274304098496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.003723971545696e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.481354936724529e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.002896018093452e-05,297.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.481354936724529e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0004497546178754,290.8209228515625,294.1499938964844,282.54998779296875,282.1829833984375,283.3714904785156,282.5500183105469,290.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005431399913504,6.93431922993426e-10,0.0005431392928585,-0.0012799042742699,0.0,0.0,0.0,-0.0030824267305433,60.0,-3.7093658447265625,-0.0,-6.274926533933467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,3.665269468910992e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,3.8597052480326965e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,2.850764940376393e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,3.8597052480326965e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0001830877881729,290.8208312988281,294.1499938964844,282.54998779296875,282.18426513671875,283.366943359375,282.5517578125,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004534499894361,5.514768086634092e-10,0.0004534494364634,-0.0009963921038433,0.0,0.0,0.0,-0.0025445458013564,60.0,-2.892318725585937,-0.0,-1.0398628624841422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,3.665269468910992e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,3.8597052480326965e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,2.850764940376393e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,3.8597052480326965e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0001830877881729,290.8208312988281,294.1499938964844,282.54998779296875,282.18426513671875,283.366943359375,282.5517578125,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004534499894361,5.514768086634092e-10,0.0004534494364634,-0.0009963921038433,0.0,0.0,0.0,-0.0025445458013564,60.0,-2.892318725585937,-0.0,-1.0398628624841422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.933634277724196e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.0892580980435014e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.281715569552034e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.0892580980435014e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001465411041863,290.82769775390625,294.1499938964844,282.54998779296875,282.1859130859375,283.37127685546875,282.5686950683594,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581192702,3.9096020865159176e-10,0.0003125808143522,-0.0007152602192945,0.0,0.0,0.0,-0.0017606820911169,60.0,-2.0978896617889404,-0.0,-6.661563300980333e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.933634277724196e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.0892580980435014e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.281715569552034e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.0892580980435014e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001465411041863,290.82769775390625,294.1499938964844,282.54998779296875,282.1859130859375,283.37127685546875,282.5686950683594,290.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581192702,3.9096020865159176e-10,0.0003125808143522,-0.0007152602192945,0.0,0.0,0.0,-0.0017606820911169,60.0,-2.0978896617889404,-0.0,-6.661563300980333e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.9867218725266863e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,2.092113754770253e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.5452280422323383e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,2.092113754770253e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.924086043611168e-05,290.829833984375,294.1499938964844,282.54998779296875,282.1879272460937,283.37353515625,282.5778503417969,290.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101066202158,2.6318405788039456e-10,0.0002101063582813,-0.0004818090528715,0.0,0.0,0.0,-0.0011837123893201,60.0,-1.4508709907531738,-0.0,-3.055190767042859e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.9867218725266863e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,2.092113754770253e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.5452280422323383e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,2.092113754770253e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.924086043611168e-05,290.829833984375,294.1499938964844,282.54998779296875,282.1879272460937,283.37353515625,282.5778503417969,290.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101066202158,2.6318405788039456e-10,0.0002101063582813,-0.0004818090528715,0.0,0.0,0.0,-0.0011837123893201,60.0,-1.4508709907531738,-0.0,-3.055190767042859e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.2341176443442237e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.2995853467145936e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.59869248617906e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.2995852557651231e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.164672959130257e-05,290.83111572265625,294.1499938964844,282.54998779296875,282.1903076171875,283.3752136230469,282.5846252441406,290.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314968685619,1.6446920214630012e-10,0.0001314967084908,-0.0003008957137353,0.0,0.0,0.0,-0.0007406841614283,60.0,-0.953974425792694,-0.0,-1.1789009768392587e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.2341176443442237e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.2995853467145936e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.59869248617906e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.2995852557651231e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.164672959130257e-05,290.83111572265625,294.1499938964844,282.54998779296875,282.1903076171875,283.3752136230469,282.5846252441406,290.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314968685619,1.6446920214630012e-10,0.0001314967084908,-0.0003008957137353,0.0,0.0,0.0,-0.0007406841614283,60.0,-0.953974425792694,-0.0,-1.1789009768392587e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.436331311007962e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.93691173789557e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,7.339368494285736e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.936910828400867e-06,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,4.713642556453124e-05,290.8314819335937,294.1499938964844,282.54998779296875,282.191650390625,283.3757019042969,282.58660888671875,290.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005453668767,1.2575671060055527e-10,0.0001005452359095,-0.0002300713822478,0.0,0.0,0.0,-0.0005663431365974,60.0,-0.7512369751930237,-0.0,-6.892401094305001e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,7.043916411930695e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,7.417583219648803e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.47860145161394e-06,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.417583219648803e-06,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,3.518581797834486e-05,290.8316955566406,294.1499938964844,282.54998779296875,282.19305419921875,283.3760070800781,282.5878601074219,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.505393296014518e-05,9.387341598499076e-11,7.505383837269619e-05,-0.0001717409613775,0.0,0.0,0.0,-0.0004227572353556,60.0,-0.5809237360954285,-0.0,-3.840542606159403e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.586275852285325e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.776521225518081e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,2.7893256628885865e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.776521225518081e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,1.791418981156312e-05,290.8318176269531,294.1499938964844,282.54998779296875,282.1961669921875,283.3762512207031,282.5889587402344,290.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.821247082669288e-05,4.779402915100484e-11,3.821242353296839e-05,-8.743895159568638e-05,0.0,0.0,0.0,-0.0002152398083126,60.0,-0.3237739205360412,-0.0,-9.955236635050824e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.586275852285325e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.776521225518081e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,2.7893256628885865e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.776521225518081e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,1.791418981156312e-05,290.8318176269531,294.1499938964844,282.54998779296875,282.1961669921875,283.3762512207031,282.5889587402344,290.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.821247082669288e-05,4.779402915100484e-11,3.821242353296839e-05,-8.743895159568638e-05,0.0,0.0,0.0,-0.0002152398083126,60.0,-0.3237739205360412,-0.0,-9.955236635050824e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.5225281231323606e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.6032954590627924e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.1841885907415417e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.6032954590627924e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.605342943861615e-06,290.8318176269531,294.1499938964844,282.54998779296875,282.1996459960937,283.3762512207031,282.58917236328125,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222986232605763e-05,2.029076039133937e-11,1.622296440473292e-05,-3.712183388415724e-05,0.0,0.0,0.0,-9.137936285696924e-05,60.0,-0.1593732833862304,-0.0,-1.7942992577846262e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.5225281231323606e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.6032954590627924e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.1841885907415417e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.6032954590627924e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.605342943861615e-06,290.8318176269531,294.1499938964844,282.54998779296875,282.1996459960937,283.3762512207031,282.58917236328125,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222986232605763e-05,2.029076039133937e-11,1.622296440473292e-05,-3.712183388415724e-05,0.0,0.0,0.0,-9.137936285696924e-05,60.0,-0.1593732833862304,-0.0,-1.7942992577846262e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.895874212706985e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.155591225047829e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.807901975960704e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,5.155591225047829e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.445590325805824e-06,290.8317565917969,294.1499938964844,282.54998779296875,282.2034912109375,283.376220703125,282.5891418457031,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.216759745962918e-06,6.5248262522132886e-12,5.216752924752655e-06,-1.1937077943002803e-05,0.0,0.0,0.0,-2.938449324574321e-05,60.0,-0.0650062188506126,-0.0,-1.8553448707936404e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.895874212706985e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.155591225047829e-07,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.807901975960704e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,5.155591225047829e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.445590325805824e-06,290.8317565917969,294.1499938964844,282.54998779296875,282.2034912109375,283.376220703125,282.5891418457031,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.216759745962918e-06,6.5248262522132886e-12,5.216752924752655e-06,-1.1937077943002803e-05,0.0,0.0,0.0,-2.938449324574321e-05,60.0,-0.0650062188506126,-0.0,-1.8553448707936404e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
