time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,8.738380330441944e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.201935569080889e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.796518192686565e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.201935569080889e-08,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,4.3650015868479386e-07,290.8317565917969,294.1499938964844,282.54998779296875,282.20770263671875,283.376220703125,282.5891418457031,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.311151529800554e-07,1.1645690922018614e-12,9.311140161116782e-07,-2.1305918380676303e-06,0.0,0.0,0.0,-5.244699423201382e-06,60.0,-0.0213085245341062,-0.0,-5.910525432799296e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,8.738380330441944e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.201935569080889e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.796518192686565e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.201935569080889e-08,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,4.3650015868479386e-07,290.8317565917969,294.1499938964844,282.54998779296875,282.20770263671875,283.376220703125,282.5891418457031,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.311151529800554e-07,1.1645690922018614e-12,9.311140161116782e-07,-2.1305918380676303e-06,0.0,0.0,0.0,-5.244699423201382e-06,60.0,-0.0213085245341062,-0.0,-5.910525432799296e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.0771384612316985e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.187326764158115e-08,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.6155519588778592e-08,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.187326764158115e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.0375735826073652e-07,290.83172607421875,294.1499938964844,282.54998779296875,282.2099609375,283.376220703125,282.5891418457031,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2131399646241334e-07,2.7682896122996363e-13,2.2131372645617373e-07,-5.064233619123115e-07,0.0,0.0,0.0,-1.2466043699532747e-06,60.0,-0.0108999898657202,-0.0,-3.339604636194292e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-7.138196284062204e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-7.516864908296839e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-5.551930443159492e-11,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,-7.516864214407448e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,-3.5656766428360237e-10,290.83172607421875,294.1499938964844,282.54998779296875,282.2122802734375,283.376220703125,282.5891418457031,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,7.732968709817101e-10,-9.762410470943658e-16,-7.73295927292139e-10,1.7598256185635819e-09,0.0,0.0,0.0,4.351022653281689e-09,60.0,-0.0051163178868591,-0.0,-3.944038842800889e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-3.8633249377362227e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-4.068267250856295e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-3.0048082078071297e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,-4.068267250856295e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,-1.929810616863037e-10,290.83172607421875,294.1499938964844,282.54998779296875,282.2172241210937,283.376220703125,282.5891418457031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.794951575208927e-10,-4.948462827857373e-16,-3.7949465792053156e-10,8.88030982082455e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007234721560962,-0.0,-1.1552784097892051e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-3.8633249377362227e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,-4.068267250856295e-11,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-3.0048082078071297e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,-4.068267250856295e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,-1.929810616863037e-10,290.83172607421875,294.1499938964844,282.54998779296875,282.2172241210937,283.376220703125,282.5891418457031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.794951575208927e-10,-4.948462827857373e-16,-3.7949465792053156e-10,8.88030982082455e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007234721560962,-0.0,-1.1552784097892051e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.775427608905147e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.028755634128856e-09,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.714221596951006e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,5.0287551900396465e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.385424835438244e-08,290.83172607421875,294.1499938964844,282.54998779296875,282.2225341796875,283.376220703125,282.5891418457031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.0889561009626056e-08,6.366733312432318e-14,5.088949706077983e-08,-1.1644191033610697e-07,0.0,0.0,0.0,-2.8664362616837025e-07,60.0,-9.087920625461264e-05,-0.0,-1.7651790749909275e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,4.775427608905147e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.028755634128856e-09,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.714221596951006e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,5.0287551900396465e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.385424835438244e-08,290.83172607421875,294.1499938964844,282.54998779296875,282.2225341796875,283.376220703125,282.5891418457031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.0889561009626056e-08,6.366733312432318e-14,5.088949706077983e-08,-1.1644191033610697e-07,0.0,0.0,0.0,-2.8664362616837025e-07,60.0,-9.087920625461264e-05,-0.0,-1.7651790749909275e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.3611692862887146e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.645569345347212e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.1697980179833394e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,5.645569345347212e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.6780148232319334e-07,290.83172607421875,294.1499938964844,282.5531616210937,282.2316589355469,283.376220703125,282.5891418457031,290.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.712021788895072e-07,7.144576271746198e-13,5.712014967684809e-07,-1.3070690556560294e-06,0.0,0.0,0.0,-3.217428456991911e-06,60.0,-0.0007751184748485,-0.0,-2.224760326863858e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.3611692862887146e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.645569345347212e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.1697980179833394e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,5.645569345347212e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.6780148232319334e-07,290.83172607421875,294.1499938964844,282.5531616210937,282.2316589355469,283.376220703125,282.5891418457031,290.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.712021788895072e-07,7.144576271746198e-13,5.712014967684809e-07,-1.3070690556560294e-06,0.0,0.0,0.0,-3.217428456991911e-06,60.0,-0.0007751184748485,-0.0,-2.224760326863858e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.294167640888191e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.468917100235558e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.5621304189371585e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,3.468917100235558e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.6455048807983983e-06,290.83172607421875,294.1499938964844,282.5623474121094,282.2478332519531,283.376220703125,282.5891418457031,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.509796897560591e-06,4.38992939222338e-12,3.509792577460757e-06,-8.03135844762437e-06,0.0,0.0,0.0,-1.9769708160310984e-05,60.0,-0.0103321727365255,-0.0,-8.39954137060034e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.294167640888191e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.468917100235558e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.5621304189371585e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,3.468917100235558e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.6455048807983983e-06,290.83172607421875,294.1499938964844,282.5623474121094,282.2478332519531,283.376220703125,282.5891418457031,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.509796897560591e-06,4.38992939222338e-12,3.509792577460757e-06,-8.03135844762437e-06,0.0,0.0,0.0,-1.9769708160310984e-05,60.0,-0.0103321727365255,-0.0,-8.39954137060034e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,6.302697670435009e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,6.637043838964019e-07,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.902097998638055e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,6.637043838964019e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,3.1483275506616337e-06,290.83172607421875,294.1499938964844,282.5691223144531,282.2583923339844,283.376220703125,282.5891418457031,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.715314157190733e-06,8.399244841306164e-12,6.715305971738417e-06,-1.5366405932581984e-05,0.0,0.0,0.0,-3.782547719310969e-05,60.0,-0.0220056772232055,-0.0,-3.0748016979775805e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.0504749070605612e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.106200670619728e-06,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,8.170359819814621e-07,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.106200670619728e-06,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,5.247339231573278e-06,290.83172607421875,294.1499938964844,282.5772399902344,282.2705383300781,283.376220703125,282.58917236328125,290.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.119250646297587e-05,1.3999080540616491e-11,1.1192491911060642e-05,-2.561137080192566e-05,0.0,0.0,0.0,-6.304422277025878e-05,60.0,-0.0381134636700153,-0.0,-8.54152772816752e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.4198639039241243e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.548233169363812e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.8821162939275384e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.548233169363812e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,1.208772027894156e-05,290.8316955566406,294.1499938964844,282.5974426269531,282.2994079589844,283.376220703125,282.5892944335937,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.578309249656741e-05,3.22483394155082e-11,2.5783059754758145e-05,-5.899833922740072e-05,0.0,0.0,0.0,-0.0001452288706786,60.0,-0.0947514697909355,-0.0,-4.532586458938504e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.4198639039241243e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.548233169363812e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.8821162939275384e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.548233169363812e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,1.208772027894156e-05,290.8316955566406,294.1499938964844,282.5974426269531,282.2994079589844,283.376220703125,282.5892944335937,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.578309249656741e-05,3.22483394155082e-11,2.5783059754758145e-05,-5.899833922740072e-05,0.0,0.0,0.0,-0.0001452288706786,60.0,-0.0947514697909355,-0.0,-4.532586458938504e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.738441020890605e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.989806711819256e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.685453975776909e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,4.989806257071905e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.3669492293265648e-05,290.8316650390625,294.1499938964844,282.62255859375,282.3339538574219,283.3763122558594,282.5898742675781,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0487102271290496e-05,6.314693212772227e-11,5.048703678767197e-05,-0.0001155273930635,0.0,0.0,0.0,-0.0002843795518856,60.0,-0.1937357783317566,-0.0,-1.7379414574136826e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.738441020890605e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.989806711819256e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.685453975776909e-06,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,4.989806257071905e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.3669492293265648e-05,290.8316650390625,294.1499938964844,282.62255859375,282.3339538574219,283.3763122558594,282.5898742675781,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0487102271290496e-05,6.314693212772227e-11,5.048703678767197e-05,-0.0001155273930635,0.0,0.0,0.0,-0.0002843795518856,60.0,-0.1937357783317566,-0.0,-1.7379414574136826e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.255723514594138e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.69367431732826e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,6.42111808701884e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,8.69367431732826e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,4.1239043639507145e-05,290.8319702148437,294.1499938964844,282.6522216796875,282.3737487792969,283.3768005371094,282.5919189453125,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.796327892923728e-05,1.1002038169394267e-10,8.796316978987306e-05,-0.0002012822951655,0.0,0.0,0.0,-0.0004954722244292,60.0,-0.3587459623813629,-0.0,-5.275631598244953e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.255723514594138e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.69367431732826e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,6.42111808701884e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,8.69367431732826e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,4.1239043639507145e-05,290.8319702148437,294.1499938964844,282.6522216796875,282.3737487792969,283.3768005371094,282.5919189453125,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.796327892923728e-05,1.1002038169394267e-10,8.796316978987306e-05,-0.0002012822951655,0.0,0.0,0.0,-0.0004954722244292,60.0,-0.3587459623813629,-0.0,-5.275631598244953e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.3306108485267032e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.4011973689775914e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.034919569065096e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.4011972780281212e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,6.646676774835214e-05,290.8327941894531,294.1499938964844,282.68603515625,282.4183654785156,283.3779296875,282.59649658203125,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141774493386,1.7732484924870562e-10,0.0001417743042111,-0.0003244158287998,0.0,0.0,0.0,-0.0007985756383277,60.0,-0.5968745350837708,-0.0,-1.370459967731108e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.3306108485267032e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.4011973689775914e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.034919569065096e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.4011972780281212e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,6.646676774835214e-05,290.8327941894531,294.1499938964844,282.68603515625,282.4183654785156,283.3779296875,282.59649658203125,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141774493386,1.7732484924870562e-10,0.0001417743042111,-0.0003244158287998,0.0,0.0,0.0,-0.0007985756383277,60.0,-0.5968745350837708,-0.0,-1.370459967731108e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,1.6469382899231277e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,1.734305260470137e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,1.2809518921130802e-05,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,1.734305260470137e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,8.22679721750319e-05,290.8334655761719,294.1499938964844,282.70440673828125,282.4423217773437,283.3788757324219,282.6000671386719,290.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754788245307,2.19480655871962e-10,0.0001754786062519,-0.0004015397862531,0.0,0.0,0.0,-0.0009884227765724,60.0,-0.7461662888526917,-0.0,-2.099514340159203e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.0109811885049567e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,2.117660005751532e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,1.5640964193153195e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,2.117660005751532e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001004526639007,290.8343505859375,294.1499938964844,282.7236633300781,282.46734619140625,283.38006591796875,282.6044616699219,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142672310583,2.679953203799101e-10,0.0002142669545719,-0.0004902973305433,0.0,0.0,0.0,-0.0012069070944562,60.0,-0.920009434223175,-0.0,-3.130258496852889e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,2.884998502850067e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,3.038042450498324e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,2.243887684016954e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,3.0380422685993835e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001441116328351,290.8365478515625,294.1499938964844,282.7647399902344,282.520263671875,283.3827209472656,282.6142883300781,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073928528465,3.8447242611816524e-10,0.0003073924744967,-0.0007033920846879,0.0,0.0,0.0,-0.001731458469294,60.0,-1.3392596244812012,-0.0,-6.4425140777757414e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,2.884998502850067e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,3.038042450498324e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,2.243887684016954e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,3.0380422685993835e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001441116328351,290.8365478515625,294.1499938964844,282.7647399902344,282.520263671875,283.3827209472656,282.6142883300781,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073928528465,3.8447242611816524e-10,0.0003073924744967,-0.0007033920846879,0.0,0.0,0.0,-0.001731458469294,60.0,-1.3392596244812012,-0.0,-6.4425140777757414e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,3.949078018194996e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,4.1585692088119686e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,3.0715051252627745e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,4.1585692088119686e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001972646132344,290.8385314941406,294.1499938964844,282.808837890625,282.57666015625,283.3845520019531,282.62188720703125,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193553177174,5.248622092501876e-10,0.0004193547938484,-0.0009605166851542,0.0,0.0,0.0,-0.0023623299784958,60.0,-1.8592824935913088,-0.0,-1.2071343924446865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,3.949078018194996e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,4.1585692088119686e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,3.0715051252627745e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,4.1585692088119686e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001972646132344,290.8385314941406,294.1499938964844,282.808837890625,282.57666015625,283.3845520019531,282.62188720703125,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193553177174,5.248622092501876e-10,0.0004193547938484,-0.0009605166851542,0.0,0.0,0.0,-0.0023623299784958,60.0,-1.8592824935913088,-0.0,-1.2071343924446865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,3.8484799006255344e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,4.052634903928265e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,2.993262205563952e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,4.052634903928265e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0001922395313158,290.8387756347656,294.1499938964844,282.8555908203125,282.6361083984375,283.3829040527344,282.625244140625,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006166626117192,7.19813597616081e-10,0.0006166619132272,-0.0012757395161315,0.0,0.0,0.0,-0.0034419272560626,60.0,-2.5232038497924805,-0.0,-1.1464170945885144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,3.8484799006255344e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,4.052634903928265e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,2.993262205563952e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,4.052634903928265e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0001922395313158,290.8387756347656,294.1499938964844,282.8555908203125,282.6361083984375,283.3829040527344,282.625244140625,290.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006166626117192,7.19813597616081e-10,0.0006166619132272,-0.0012757395161315,0.0,0.0,0.0,-0.0034419272560626,60.0,-2.5232038497924805,-0.0,-1.1464170945885144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.005811443785205e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.483553731115536e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.004520011832938e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,9.483553003519772e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0004498588968999,290.8443603515625,294.1499938964844,282.9046325683594,282.6981811523437,283.39208984375,282.6471862792969,290.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006625513778999,8.387989192115695e-10,0.000662550504785,-0.0015426644822582,0.0,0.0,0.0,-0.0037484632339328,60.0,-3.290749311447144,-0.0,-6.277834074808197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.005811443785205e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.483553731115536e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.004520011832938e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,9.483553003519772e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0004498588968999,290.8443603515625,294.1499938964844,282.9046325683594,282.6981811523437,283.39208984375,282.6471862792969,290.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006625513778999,8.387989192115695e-10,0.000662550504785,-0.0015426644822582,0.0,0.0,0.0,-0.0037484632339328,60.0,-3.290749311447144,-0.0,-6.277834074808197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,4.630661351257004e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,4.876309321844019e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,3.601625212468207e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,4.876309321844019e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0002313111035618,290.8430480957031,294.1499938964844,282.9299011230469,282.73004150390625,283.3885803222656,282.64947509765625,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759198244661,1.000250438032424e-09,0.0008759188349358,-0.0017537542153149,0.0,0.0,0.0,-0.0048753949813544,60.0,-3.879340648651123,-0.0,-1.6597784480154587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.003900777315721e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.481541201239452e-05,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,7.00303353369236e-05,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.48154047364369e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0004497634654399,290.8453674316406,294.1499938964844,282.9555969238281,282.76239013671875,283.38525390625,282.653076171875,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009190390701405,1.072083644082511e-09,0.0009190380224026,-0.001899484777823,0.0,0.0,0.0,-0.0051433308981359,60.0,-4.2781758308410645,-0.0,-6.275169539549097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.009856876218691e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.487813076702878e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,7.00766613590531e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,9.487812349107116e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004500609647948,290.8468933105469,294.1499938964844,283.0080871582031,282.8283386230469,283.3786315917969,282.6590576171875,290.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706736309453,1.1973567692891152e-09,0.0009706724667921,-0.0021771937608718,0.0,0.0,0.0,-0.0054595950059592,60.0,-4.684908866882324,-0.0,-6.28347294195919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.009856876218691e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.487813076702878e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,7.00766613590531e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,9.487812349107116e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0004500609647948,290.8468933105469,294.1499938964844,283.0080871582031,282.8283386230469,283.3786315917969,282.6590576171875,290.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706736309453,1.1973567692891152e-09,0.0009706724667921,-0.0021771937608718,0.0,0.0,0.0,-0.0054595950059592,60.0,-4.684908866882324,-0.0,-6.28347294195919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.01836174307391e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.496769052930176e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,7.014281436568126e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.496769052930176e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0004504858225118,290.8436889648437,294.1499938964844,283.061767578125,282.8955383300781,283.37274169921875,282.6679382324219,290.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960903475061,1.292617124448725e-09,0.0009609021362848,-0.0024374031927436,0.0,0.0,0.0,-0.0054536135867238,60.0,-4.803741455078125,-0.0,-6.295340426731856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.01836174307391e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.496769052930176e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,7.014281436568126e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.496769052930176e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0004504858225118,290.8436889648437,294.1499938964844,283.061767578125,282.8955383300781,283.37274169921875,282.6679382324219,290.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960903475061,1.292617124448725e-09,0.0009609021362848,-0.0024374031927436,0.0,0.0,0.0,-0.0054536135867238,60.0,-4.803741455078125,-0.0,-6.295340426731856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.027176565723494e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.506051719654351e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,7.02113684383221e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.50605099205859e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004509261343628,290.8404235839844,294.1499938964844,283.1162109375,282.9635925292969,283.36798095703125,282.6802978515625,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425392545,1.4024233996323687e-09,0.0009618411422707,-0.0027251441497355,0.0,0.0,0.0,-0.00550804939121,60.0,-4.801522254943848,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.027176565723494e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.506051719654351e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,7.02113684383221e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.50605099205859e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004509261343628,290.8404235839844,294.1499938964844,283.1162109375,282.9635925292969,283.36798095703125,282.6802978515625,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425392545,1.4024233996323687e-09,0.0009618411422707,-0.0027251441497355,0.0,0.0,0.0,-0.00550804939121,60.0,-4.801522254943848,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
