time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.032736852532253e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.511907410342246e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,7.02546167303808e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.511906682746484e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0004512039013206,290.838623046875,294.1499938964844,283.1469116210937,283.0018920898437,283.36578369140625,282.6888732910156,290.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624349186196,1.471696653432275e-09,0.0009624334634281,-0.0029066703282296,0.0,0.0,0.0,-0.0055423909798264,60.0,-4.786588668823242,-0.0,-6.31542462770085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.037495328811929e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.516918362351134e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,7.029162952676415e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.516917634755372e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.000451441592304,290.837158203125,294.1499938964844,283.17108154296875,283.0320129394531,283.3642578125,282.6964111328125,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419073462,1.5309765677429255e-09,0.000962940393947,-0.00306200934574,0.0,0.0,0.0,-0.0055717788636684,60.0,-4.773797512054443,-0.0,-6.32207957096398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.043519094120712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.52326154219918e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,7.033847941784188e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.52326154219918e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.0004517424968071,290.8355407714844,294.1499938964844,283.1985168457031,283.0661926269531,283.36279296875,282.70623779296875,290.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635836468078,1.6060192065125987e-09,0.0009635820169933,-0.0032586532179266,0.0,0.0,0.0,-0.0056089805439114,60.0,-4.758533954620361,-0.0,-6.330510160523772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.050155495060608e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.53024937189184e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.03900950611569e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.53024937189184e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.0004520739603321,290.8338928222656,294.1499938964844,283.2259521484375,283.100341796875,283.3615417480469,282.7171936035156,290.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642905788496,1.68868741212691e-09,0.0009642888908274,-0.0034752788487821,0.0,0.0,0.0,-0.0056499624624848,60.0,-4.743265151977539,-0.0,-6.33980334896478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.065754420589656e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.546676301397385e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,7.051142165437341e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.546675573801622e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0004528531862888,290.8305969238281,294.1499938964844,283.2804870605469,283.16815185546875,283.3597412109375,282.74346923828125,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.8830206283126927e-09,0.0009659506613388,-0.0039845122955739,0.0,0.0,0.0,-0.005746301729232,60.0,-4.713554859161377,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.065754420589656e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.546676301397385e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,7.051142165437341e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.546675573801622e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0004528531862888,290.8305969238281,294.1499938964844,283.2804870605469,283.16815185546875,283.3597412109375,282.74346923828125,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.8830206283126927e-09,0.0009659506613388,-0.0039845122955739,0.0,0.0,0.0,-0.005746301729232,60.0,-4.713554859161377,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.084703924600036e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,9.56663061515428e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,7.065880345180631e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.56662988755852e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0004537997301667,290.8273010253906,294.1499938964844,283.3343200683594,283.2350158691406,283.3589782714844,282.77703857421875,290.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679713984951,2.119089570484789e-09,0.0009679692448116,-0.0046031060628592,0.0,0.0,0.0,-0.0058633312582969,60.0,-4.685619354248047,-0.0,-6.388296469594934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.084703924600036e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,9.56663061515428e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,7.065880345180631e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.56662988755852e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0004537997301667,290.8273010253906,294.1499938964844,283.3343200683594,283.2350158691406,283.3589782714844,282.77703857421875,290.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679713984951,2.119089570484789e-09,0.0009679692448116,-0.0046031060628592,0.0,0.0,0.0,-0.0058633312582969,60.0,-4.685619354248047,-0.0,-6.388296469594934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.589966794010252e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,7.08311636117287e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.589966794010252e-05,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.000454906723462,290.8239440917969,294.1499938964844,283.38702392578125,283.3004150390625,283.35906982421875,282.8177795410156,290.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.395173170910425e-09,0.000970330031123,-0.0053265476599335,0.0,0.0,0.0,-0.0060001974925398,60.0,-4.659571170806885,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.589966794010252e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,7.08311636117287e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.589966794010252e-05,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.000454906723462,290.8239440917969,294.1499938964844,283.38702392578125,283.3004150390625,283.35906982421875,282.8177795410156,290.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.395173170910425e-09,0.000970330031123,-0.0053265476599335,0.0,0.0,0.0,-0.0060001974925398,60.0,-4.659571170806885,-0.0,-6.419500664378576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.131946717388928e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.61637997534126e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.10262538632378e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.6163792477455e-05,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0004561596142593,290.82061767578125,294.1499938964844,283.43829345703125,283.3639831542969,283.360107421875,282.86749267578125,290.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730047895573,2.707653878886162e-09,0.0009730020537972,-0.0061453524976968,0.0,0.0,0.0,-0.0061551081016659,60.0,-4.635873794555664,-0.0,-6.454909851072443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.131946717388928e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.61637997534126e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.10262538632378e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.6163792477455e-05,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0004561596142593,290.82061767578125,294.1499938964844,283.43829345703125,283.3639831542969,283.360107421875,282.86749267578125,290.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730047895573,2.707653878886162e-09,0.0009730020537972,-0.0061453524976968,0.0,0.0,0.0,-0.0061551081016659,60.0,-4.635873794555664,-0.0,-6.454909851072443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.145341027760878e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.630484419176356e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,7.113043102435768e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.630484419176356e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0004568287113215,290.8189392089844,294.1499938964844,283.4632263183594,283.3948974609375,283.3609619140625,282.8954162597656,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744318085722,2.874523952201002e-09,0.0009744289563968,-0.0065826037898659,0.0,0.0,0.0,-0.0062378323636949,60.0,-4.62478494644165,-0.0,-6.473858604749695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,9.159187175100668e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.645064710639416e-05,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,7.123811519704759e-05,297.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.645064710639416e-05,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0004575203347485,290.8172302246094,294.1499938964844,283.4876708984375,283.4251708984375,283.36199951171875,282.9254150390625,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759070235304,3.0470173051355687e-09,0.000975903996732,-0.0070345858111977,0.0,0.0,0.0,-0.0063233450055122,60.0,-4.614233016967773,-0.0,-6.49347526859856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,9.67509113252163e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,7.145989366108552e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,9.67509113252163e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0004589446471072,290.8138732910156,294.1499938964844,283.53485107421875,283.4836120605469,283.3646850585937,282.9905700683594,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402249149075942e-09,0.0009789416799321,-0.007965381257236,0.0,0.0,0.0,-0.0064994492568075,60.0,-4.594505310058594,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,9.67509113252163e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,7.145989366108552e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,9.67509113252163e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0004589446471072,290.8138732910156,294.1499938964844,283.53485107421875,283.4836120605469,283.3646850585937,282.9905700683594,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402249149075942e-09,0.0009789416799321,-0.007965381257236,0.0,0.0,0.0,-0.0064994492568075,60.0,-4.594505310058594,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.216502076014876e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.705420234240592e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,7.168389856815338e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,9.705420234240592e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0004603833367582,290.8104553222656,294.1499938964844,283.57940673828125,283.5387878417969,283.3681335449219,283.0621032714844,290.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761067901564274e-09,0.0009820100385695,-0.008905554190278,0.0,0.0,0.0,-0.0066773314028978,60.0,-4.576650619506836,-0.0,-6.574995126129579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.216502076014876e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.705420234240592e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,7.168389856815338e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,9.705420234240592e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0004603833367582,290.8104553222656,294.1499938964844,283.57940673828125,283.5387878417969,283.3681335449219,283.0621032714844,290.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820137638598,3.761067901564274e-09,0.0009820100385695,-0.008905554190278,0.0,0.0,0.0,-0.0066773314028978,60.0,-4.576650619506836,-0.0,-6.574995126129579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.244547982234508e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.734954073792323e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,7.190203905338421e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.734954073792323e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0004617842787411,290.8070373535156,294.1499938964844,283.6210021972656,283.5902404785156,283.3722229003906,283.1372985839844,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850020287558,4.110476847785094e-09,0.0009849979542195,-0.009821050800383,0.0,0.0,0.0,-0.0068505494855344,60.0,-4.56017017364502,-0.0,-6.61507115751192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.244547982234508e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.734954073792323e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,7.190203905338421e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,9.734954073792323e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0004617842787411,290.8070373535156,294.1499938964844,283.6210021972656,283.5902404785156,283.3722229003906,283.1372985839844,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850020287558,4.110476847785094e-09,0.0009849979542195,-0.009821050800383,0.0,0.0,0.0,-0.0068505494855344,60.0,-4.56017017364502,-0.0,-6.61507115751192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.261574450647458e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.752883488545194e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,7.203446148196235e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,9.752883488545194e-05,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004626347799785,290.8048400878906,294.1499938964844,283.6458740234375,283.6210327148437,283.37518310546875,283.1865234375,290.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868161287158,4.3225956147807665e-09,0.0009868118213489,-0.0103768166154623,0.0,0.0,0.0,-0.0069557060487568,60.0,-4.550375461578369,-0.0,-6.639459115831414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,9.270715963793918e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,9.76251030806452e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,7.210556213976815e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,9.76250958046876e-05,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0004630914190784,290.8035888671875,294.1499938964844,283.6592102050781,283.6375732421875,283.376953125,283.2142333984375,290.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877901757135,4.436484957182074e-09,0.0009877857519313,-0.0106752105057239,0.0,0.0,0.0,-0.007012166082859,60.0,-4.5450358390808105,-0.0,-6.652572182019868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.282784594688565e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.775219223229216e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,7.219942926894873e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.775218495633452e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0004636942758224,290.8018798828125,294.1499938964844,283.6769714355469,283.6595153808594,283.3795471191406,283.2525329589844,290.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890760993584,4.586840240961011e-09,0.0009890715591609,-0.0110691431909799,0.0,0.0,0.0,-0.0070867040194571,60.0,-4.537899971008301,-0.0,-6.669903740430527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,9.293953189626336e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.78698008111678e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,7.228629692690447e-05,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.78698008111678e-05,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0004642521671485,290.8001403808594,294.1499938964844,283.6937255859375,283.6802673339844,283.3822937011719,283.2903137207031,290.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902662131935,4.7259853808157e-09,0.0009902614401653,-0.0114336991682648,0.0,0.0,0.0,-0.0071556852199137,60.0,-4.530962944030762,-0.0,-6.685962716801441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.313157352153212e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.807203605305403e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,7.243566506076604e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,9.807203605305403e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.000465211487608,290.79669189453125,294.1499938964844,283.7240905761719,283.7178955078125,283.3880615234375,283.36346435546875,290.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923124453052,4.965240663068471e-09,0.0009923074394464,-0.0120605314150452,0.0,0.0,0.0,-0.0072742947377264,60.0,-4.517613410949707,-0.0,-6.713621303333639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.313157352153212e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.807203605305403e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,7.243566506076604e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,9.807203605305403e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.000465211487608,290.79669189453125,294.1499938964844,283.7240905761719,283.7178955078125,283.3880615234375,283.36346435546875,290.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923124453052,4.965240663068471e-09,0.0009923074394464,-0.0120605314150452,0.0,0.0,0.0,-0.0072742947377264,60.0,-4.517613410949707,-0.0,-6.713621303333639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.327303996542469e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.822100400924684e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,7.254569936776534e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.822100400924684e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0004659181286115,290.793212890625,294.1499938964844,283.75,283.75,283.39422607421875,283.4314880371094,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938199073076,5.141483239157196e-09,0.0009938146686181,-0.0125222653150558,0.0,0.0,0.0,-0.007361666765064,60.0,-4.504851818084717,-0.0,-6.734031643418349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.327303996542469e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.822100400924684e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,7.254569936776534e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.822100400924684e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0004659181286115,290.793212890625,294.1499938964844,283.75,283.75,283.39422607421875,283.4314880371094,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938199073076,5.141483239157196e-09,0.0009938146686181,-0.0125222653150558,0.0,0.0,0.0,-0.007361666765064,60.0,-4.504851818084717,-0.0,-6.734031643418349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,9.338377276435494e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.833760850597172e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.833760850597172e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0004664712469093,290.7897033691406,294.1499938964844,283.77362060546875,283.77362060546875,283.4007568359375,283.4932861328125,290.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279428449966872e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.492360591888428,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,9.338377276435494e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.833760850597172e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.833760850597172e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0004664712469093,290.7897033691406,294.1499938964844,283.77362060546875,283.77362060546875,283.4007568359375,283.4932861328125,290.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279428449966872e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.492360591888428,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,9.845606109593064e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,7.271931099239737e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.845606109593064e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0004670331545639,290.7862243652344,294.1499938964844,283.79736328125,283.79736328125,283.4075927734375,283.5494384765625,290.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.479835033416748,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,9.845606109593064e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,7.271931099239737e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.845606109593064e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0004670331545639,290.7862243652344,294.1499938964844,283.79736328125,283.79736328125,283.4075927734375,283.5494384765625,290.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.479835033416748,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,9.851557115325704e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,7.276325777638704e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,9.851556387729944e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0004673154035117,290.7844543457031,294.1499938964844,283.80926513671875,283.80926513671875,283.4111328125,283.5755310058594,290.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.473536968231201,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.857519034994766e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,7.280729914782569e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.857519034994766e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,0.0004675982345361,290.78271484375,294.1499938964844,283.8211669921875,283.8211669921875,283.41473388671875,283.6005249023437,290.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.467218399047852,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.869464702205732e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,7.289552740985528e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.869464702205732e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0004681648861151,290.7792053222656,294.1499938964844,283.8450012207031,283.8450012207031,283.4222106933594,283.6474914550781,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454532146453857,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.869464702205732e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,7.289552740985528e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.869464702205732e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,0.0004681648861151,290.7792053222656,294.1499938964844,283.8450012207031,283.8450012207031,283.4222106933594,283.6474914550781,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454532146453857,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.8814103694167e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,7.298375567188486e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,9.8814103694167e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0004687315376941,290.7756652832031,294.1499938964844,283.8687438964844,283.8687438964844,283.4299621582031,283.6908264160156,290.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441803932189941,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,9.8814103694167e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,7.298375567188486e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,9.8814103694167e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0004687315376941,290.7756652832031,294.1499938964844,283.8687438964844,283.8687438964844,283.4299621582031,283.6908264160156,290.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441803932189941,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.89332256722264e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,9.89332256722264e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0004692966176662,290.77215576171875,294.1499938964844,283.8923645019531,283.8923645019531,283.4380187988281,283.7311706542969,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.42906379699707,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.89332256722264e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,9.89332256722264e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0004692966176662,290.77215576171875,294.1499938964844,283.8923645019531,283.8923645019531,283.4380187988281,283.7311706542969,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.42906379699707,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,9.403044532518834e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.9018587206956e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,7.313479000004008e-05,297.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,9.9018587206956e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0004697015101555,290.76959228515625,294.1499938964844,283.90924072265625,283.90924072265625,283.4440002441406,283.758544921875,290.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419901371002197,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
