time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.406184108229354e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.905164915835484e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,9.905164188239723e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0004698583506979,290.76861572265625,294.1499938964844,283.915771484375,283.915771484375,283.44635009765625,283.76885986328125,290.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.416343688964844,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.41177349886857e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.91105116554536e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.320268196053803e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,9.91105116554536e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.0004701375728473,290.766845703125,294.1499938964844,283.9273986816406,283.9273986816406,283.4506225585937,283.7868347167969,290.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409999370574951,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,9.417330147698522e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,9.916902490658686e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,7.324590114876628e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,9.916901763062924e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0004704151069745,290.7650756835937,294.1499938964844,283.9389343261719,283.9389343261719,283.4549560546875,283.80426025390625,290.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.403672218322754,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.92848799796775e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.92848799796775e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0004709647037088,290.76153564453125,294.1499938964844,283.9617614746094,283.9617614746094,283.4638061523437,283.8376770019531,290.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391085147857666,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.92848799796775e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,7.333147368626669e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.92848799796775e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0004709647037088,290.76153564453125,294.1499938964844,283.9617614746094,283.9617614746094,283.4638061523437,283.8376770019531,290.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391085147857666,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.939893061527982e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,7.341570744756609e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.93989233393222e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0004715056857094,290.7579650878906,294.1499938964844,283.98419189453125,283.98419189453125,283.4729309082031,283.86932373046875,290.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378611564636231,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.939893061527982e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,7.341570744756609e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.93989233393222e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0004715056857094,290.7579650878906,294.1499938964844,283.98419189453125,283.98419189453125,283.4729309082031,283.86932373046875,290.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378611564636231,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,7.349827501457185e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.951071842806414e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004720359866041,290.7544250488281,294.1499938964844,284.0061950683594,284.0061950683594,283.4822998046875,283.8993835449219,290.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.366282939910889,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,9.951071842806414e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,7.349827501457185e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.951071842806414e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004720359866041,290.7544250488281,294.1499938964844,284.0061950683594,284.0061950683594,283.4822998046875,283.8993835449219,290.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.366282939910889,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,9.961990144802256e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,7.357892172876745e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,9.961990144802256e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0004725539183709,290.7508544921875,294.1499938964844,284.02764892578125,284.02764892578125,283.49188232421875,283.92803955078125,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354127883911133,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,9.961990144802256e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,7.357892172876745e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,9.961990144802256e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0004725539183709,290.7508544921875,294.1499938964844,284.02764892578125,284.02764892578125,283.49188232421875,283.92803955078125,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354127883911133,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.465227776672692e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.967340156435966e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,7.361843745457008e-05,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,9.967340156435966e-05,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004728077037725,290.7490539550781,294.1499938964844,284.03814697265625,284.03814697265625,283.4967346191406,283.9418334960937,290.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.348127365112305,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,9.97260503936559e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,7.365732017206028e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,9.97260503936559e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0004730574437417,290.7472839355469,294.1499938964844,284.04852294921875,284.04852294921875,283.5016784667969,283.955322265625,290.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.342183589935303,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,9.982871415559202e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,7.373314292635769e-05,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.98287068796344e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004735444090329,290.74371337890625,294.1499938964844,284.0687255859375,284.0687255859375,283.5116882324219,283.9814147949219,290.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.330479145050049,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,9.982871415559202e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,7.373314292635769e-05,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.98287068796344e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004735444090329,290.74371337890625,294.1499938964844,284.0687255859375,284.0687255859375,283.5116882324219,283.9814147949219,290.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.330479145050049,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.489359217695892e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,9.992752893595024e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,7.380612805718556e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.992752165999264e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0004740131262224,290.7401123046875,294.1499938964844,284.0882263183594,284.0882263183594,283.5218505859375,284.00640869140625,290.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160382509141527e-09,0.0010110784787684,-0.0178109072148799,0.0,0.0,0.0,-0.0083625232800841,60.0,-4.319033622741699,-0.0,-6.970046229071158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.489359217695892e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,9.992752893595024e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,7.380612805718556e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.992752165999264e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0004740131262224,290.7401123046875,294.1499938964844,284.0882263183594,284.0882263183594,283.5218505859375,284.00640869140625,290.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160382509141527e-09,0.0010110784787684,-0.0178109072148799,0.0,0.0,0.0,-0.0083625232800841,60.0,-4.319033622741699,-0.0,-6.970046229071158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001000223273877,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,7.387614459730685e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001000223201117,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0004744628095068,290.7365417480469,294.1499938964844,284.1069641113281,284.1069641113281,283.5321960449219,284.0302124023437,290.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272532798197062e-09,0.0010120375081896,-0.0181046538054943,0.0,0.0,0.0,-0.0084181213751435,60.0,-4.30790901184082,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001000223273877,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,7.387614459730685e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001000223201117,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0004744628095068,290.7365417480469,294.1499938964844,284.1069641113281,284.1069641113281,283.5321960449219,284.0302124023437,290.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272532798197062e-09,0.0010120375081896,-0.0181046538054943,0.0,0.0,0.0,-0.0084181213751435,60.0,-4.30790901184082,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,9.505259367870168e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,0.0001000949559966,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,7.392979023279622e-05,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001000949559966,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,0.0004748073697555,290.7336730957031,294.1499938964844,284.1213073730469,284.1213073730469,283.5405578613281,284.0484619140625,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358464060303049e-09,0.001012772321701,-0.0183297209441661,0.0,0.0,0.0,-0.008460721001029,60.0,-4.299241065979004,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.50693793129176e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001001126365736,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,7.394285057671368e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001001126365736,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0004748912178911,290.7329406738281,294.1499938964844,284.12481689453125,284.12481689453125,283.54266357421875,284.0529479980469,290.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.297104835510254,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,9.51104229898192e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001001558557618,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,7.39747702027671e-05,296.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001001558557618,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0004750962543766,290.73114013671875,294.1499938964844,284.1334228515625,284.1334228515625,283.5479736328125,284.0638732910156,290.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.291856288909912,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,9.515030251350254e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.0001001978525891,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,7.400578761007637e-05,296.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001001978525891,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0004752954409923,290.7293395996094,294.1499938964844,284.1417541503906,284.1417541503906,283.5533142089844,284.0744934082031,290.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.286699771881104,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0001002779681584,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001002779681584,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0004756754788104,290.72576904296875,294.1499938964844,284.1577453613281,284.1577453613281,283.56402587890625,284.0950012207031,290.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276678085327148,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,0.0001002779681584,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,7.406496297335252e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001002779681584,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0004756754788104,290.72576904296875,294.1499938964844,284.1577453613281,284.1577453613281,283.56402587890625,284.0950012207031,290.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276678085327148,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0001003524084808,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0001003524084808,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004760285955853,290.72216796875,294.1499938964844,284.17266845703125,284.17266845703125,283.5748596191406,284.1142883300781,290.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267130374908447,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0001003524084808,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0001003524084808,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004760285955853,290.72216796875,294.1499938964844,284.17266845703125,284.17266845703125,283.5748596191406,284.1142883300781,290.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267130374908447,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,7.417068263748661e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001004211007966,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0004763544420711,290.71856689453125,294.1499938964844,284.1864624023437,284.1864624023437,283.58575439453125,284.1323547363281,290.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258062362670898,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001004211007966,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,7.417068263748661e-05,296.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001004211007966,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0004763544420711,290.71856689453125,294.1499938964844,284.1864624023437,284.1864624023437,283.58575439453125,284.1323547363281,290.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258062362670898,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001004836012725,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,7.42168485885486e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0001004836012725,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.000476650922792,290.7149658203125,294.1499938964844,284.1990966796875,284.1990966796875,283.5966796875,284.1492614746094,290.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249507904052734,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001004836012725,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,7.42168485885486e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.0001004836012725,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.000476650922792,290.7149658203125,294.1499938964844,284.1990966796875,284.1990966796875,283.5966796875,284.1492614746094,290.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249507904052734,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.544938075123356e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0001005127924145,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,7.423840725095943e-05,296.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001005127924145,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0004767893988173,290.7131652832031,294.1499938964844,284.2049560546875,284.2049560546875,283.6021423339844,284.1571960449219,290.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.245446681976318,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001005402082228,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,7.42586562409997e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001005402082228,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0004769194347318,290.7113647460937,294.1499938964844,284.21051025390625,284.21051025390625,283.6076354980469,284.1648254394531,290.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.241528511047363,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001005898302537,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,7.429530523950234e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001005898302537,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0004771548265125,290.7077331542969,294.1499938964844,284.2205810546875,284.2205810546875,283.6185913085937,284.1790466308594,290.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630392551422,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.23416805267334,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001005898302537,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,7.429530523950234e-05,296.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001005898302537,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0004771548265125,290.7077331542969,294.1499938964844,284.2205810546875,284.2205810546875,283.6185913085937,284.1790466308594,290.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630392551422,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.23416805267334,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,0.0001006334059638,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,7.432748680002987e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0001006334059638,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004773615510202,290.7041320800781,294.1499938964844,284.22930908203125,284.22930908203125,283.6295166015625,284.1920471191406,290.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,-0.0087765073403716,60.0,-4.227403163909912,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,0.0001006334059638,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,7.432748680002987e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0001006334059638,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004773615510202,290.7041320800781,294.1499938964844,284.22930908203125,284.22930908203125,283.6295166015625,284.1920471191406,290.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980400502681,0.0,0.0,0.0,-0.0087765073403716,60.0,-4.227403163909912,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,9.559836325934155e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001006696838885,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.435428415192291e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001006696766125,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0004775336128659,290.7005310058594,294.1499938964844,284.236572265625,284.236572265625,283.640380859375,284.20361328125,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038366416940335e-09,0.0010185863357037,-0.0201104097068309,0.0,0.0,0.0,-0.0087977787479758,60.0,-4.22136116027832,-0.0,-7.073952446035038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,9.559836325934155e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001006696838885,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.435428415192291e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001006696766125,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0004775336128659,290.7005310058594,294.1499938964844,284.236572265625,284.236572265625,283.640380859375,284.20361328125,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185943683609,8.038366416940335e-09,0.0010185863357037,-0.0201104097068309,0.0,0.0,0.0,-0.0087977787479758,60.0,-4.22136116027832,-0.0,-7.073952446035038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,9.562398918205872e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001006966704153,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,7.437421299982816e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001006966631393,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0004776616115123,290.6973571777344,294.1499938964844,284.2417297363281,284.2417297363281,283.6498718261719,284.212646484375,290.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070289325701197e-09,0.0010188593296334,-0.020194012671709,0.0,0.0,0.0,-0.0088136047124862,60.0,-4.216611862182617,-0.0,-7.077744612615788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,9.562693594489248e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001006997699732,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,7.437650492647663e-05,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001006997626973,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0004776763089466,290.6969299316406,294.1499938964844,284.2423400878906,284.2423400878906,283.65118408203125,284.2137756347656,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073954838039299e-09,0.0010188906453549,-0.0202036127448081,0.0,0.0,0.0,-0.0088154217228293,60.0,-4.2160258293151855,-0.0,-7.078180175312809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
