time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,9.563871572026984e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.000100712175481,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,7.438566535711288e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.000100712175481,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.0004777351859956,290.69512939453125,294.1499938964844,284.2446594238281,284.2446594238281,283.6565246582031,284.2182922363281,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088631098246424e-09,0.0010190161410719,-0.0202420465648174,0.0,0.0,0.0,-0.0088226972147822,60.0,-4.213660717010498,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001007228420348,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,7.439354521920905e-05,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0001007228420348,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0004777857975568,290.6933288574219,294.1499938964844,284.2465515136719,284.2465515136719,283.661865234375,284.222412109375,290.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101250337233523e-09,0.0010191240580752,-0.0202750954777002,0.0,0.0,0.0,-0.0088289529085159,60.0,-4.21149206161499,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.566392691340296e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001007387254503,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,7.440527406288311e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001007387254503,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.00047786111827,290.689697265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6723937988281,284.22955322265625,290.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120033534453341e-09,0.0010192847112193,-0.0203242860734462,0.0,0.0,0.0,-0.0088382642716169,60.0,-4.207779884338379,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.566392691340296e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001007387254503,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,7.440527406288311e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001007387254503,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.00047786111827,290.689697265625,294.1499938964844,284.2491149902344,284.2491149902344,283.6723937988281,284.22955322265625,290.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.120033534453341e-09,0.0010192847112193,-0.0203242860734462,0.0,0.0,0.0,-0.0088382642716169,60.0,-4.207779884338379,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001007485116133,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,7.441250636475161e-05,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001007485116133,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0004779075679834,290.68609619140625,294.1499938964844,284.25,284.25,283.6827697753906,284.2351379394531,290.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204923629760742,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0001007485116133,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,7.441250636475161e-05,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001007485116133,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0004779075679834,290.68609619140625,294.1499938964844,284.25,284.25,283.6827697753906,284.2351379394531,290.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204923629760742,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.567652159603313e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001007519822451,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,7.44150675018318e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001007519822451,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0004779240116477,290.6824951171875,294.1499938964844,284.25,284.24365234375,283.6929931640625,284.2392578125,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.202674388885498,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.567652159603313e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001007519822451,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,7.44150675018318e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0001007519822451,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0004779240116477,290.6824951171875,294.1499938964844,284.25,284.24365234375,283.6929931640625,284.2392578125,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.202674388885498,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001007504615699,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,7.44139397284016e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.000100750454294,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0004779167647939,290.67889404296875,294.1499938964844,284.25,284.2362060546875,283.7030029296875,284.2422790527344,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133892670514342e-09,0.0010194032220169,-0.0203605815768241,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.200505256652832,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001007504615699,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,7.44139397284016e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.000100750454294,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0004779167647939,290.67889404296875,294.1499938964844,284.25,284.2362060546875,283.7030029296875,284.2422790527344,290.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133892670514342e-09,0.0010194032220169,-0.0203605815768241,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.200505256652832,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.567264351062477e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001007479004329,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,7.441205525537953e-05,296.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001007478931569,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414855957031,0.0,0.0,0.0004779046284966,290.6770935058594,294.1499938964844,284.25,284.2320556640625,283.7079467773437,284.243408203125,290.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.199365139007568,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,9.56690637394786e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0001007441314868,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,7.44092685636133e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001007441314868,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0004778867587447,290.67529296875,294.1499938964844,284.25,284.2276916503906,283.7128601074219,284.2444152832031,290.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.198182106018066,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001007333557936,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,7.440130866598338e-05,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001007333557936,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0004778356524184,290.67169189453125,294.1499938964844,284.25,284.2182312011719,283.7225341796875,284.2459716796875,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.195683479309082,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001007333557936,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,7.440130866598338e-05,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001007333557936,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0004778356524184,290.67169189453125,294.1499938964844,284.25,284.2182312011719,283.7225341796875,284.2459716796875,290.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.195683479309082,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001007183018373,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,7.43901910027489e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001007183018373,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0004777642607223,290.6680908203125,294.1499938964844,284.25,284.2078857421875,283.73199462890625,284.2470703125,290.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192991733551025,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001007183018373,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,7.43901910027489e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001007183018373,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0004777642607223,290.6680908203125,294.1499938964844,284.25,284.2078857421875,283.73199462890625,284.2470703125,290.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192991733551025,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001006996899377,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.0001006996826617,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0004776759305968,290.6644897460937,294.1499938964844,284.25,284.1967163085937,283.7413024902344,284.2478942871094,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.190149784088135,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001006996899377,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.0001006996826617,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0004776759305968,290.6644897460937,294.1499938964844,284.25,284.1967163085937,283.7413024902344,284.2478942871094,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.190149784088135,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.560655598761514e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001006783058983,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,7.436065061483532e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001006783058983,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0004775745037477,290.6610412597656,294.1499938964844,284.25,284.1853332519531,283.7500915527344,284.2484436035156,290.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048489874568077e-09,0.0010186730651184,-0.0201369225978851,0.0,0.0,0.0,-0.008802798576653,60.0,-4.1872639656066895,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,9.560564649291337e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001006773527478,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,7.435994484694675e-05,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0001006773454719,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.000477569992654,290.6609191894531,294.1499938964844,284.25,284.1848449707031,283.7504577636719,284.2484436035156,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047358335261379e-09,0.0010186634026467,-0.0201339591294527,0.0,0.0,0.0,-0.0088022369891405,60.0,-4.187141418457031,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,9.559402678860351e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001006651145871,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,7.435090810758993e-05,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0001006651145871,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0004775119305122,290.6591186523437,294.1499938964844,284.25,284.1786804199219,283.75494384765625,284.2486877441406,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.1855878829956055,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.55815485212952e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0001006519669317,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,7.434120198013261e-05,296.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001006519669317,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0004774495901074,290.6573181152344,294.1499938964844,284.25,284.17236328125,283.7594299316406,284.2488708496094,290.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553033500909,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.184000015258789,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001006232778308,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,7.43200071156025e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001006232778308,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0004773135005962,290.6537475585937,294.1499938964844,284.25,284.1593017578125,283.7682189941406,284.2491760253906,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983374850084601e-09,0.0010181162506341,-0.0199663918465375,0.0,0.0,0.0,-0.0087705180048942,60.0,-4.180718421936035,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001006232778308,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,7.43200071156025e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001006232778308,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0004773135005962,290.6537475585937,294.1499938964844,284.25,284.1593017578125,283.7682189941406,284.2491760253906,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983374850084601e-09,0.0010181162506341,-0.0199663918465375,0.0,0.0,0.0,-0.0087705180048942,60.0,-4.180718421936035,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.552489791531116e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001005923186312,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0001005923186312,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0004771666426677,290.650146484375,294.1499938964844,284.25,284.1457824707031,283.77685546875,284.2493896484375,290.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.177334308624268,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.552489791531116e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001005923186312,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0001005923186312,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0004771666426677,290.650146484375,294.1499938964844,284.25,284.1457824707031,283.77685546875,284.2493896484375,290.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.177334308624268,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0001005585072562,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,7.427216769428924e-05,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001005585072562,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.000477006251458,290.6465759277344,294.1499938964844,284.25,284.1318359375,283.78533935546875,284.2495422363281,290.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173831462860107,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0001005585072562,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,7.427216769428924e-05,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001005585072562,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.000477006251458,290.6465759277344,294.1499938964844,284.25,284.1318359375,283.78533935546875,284.2495422363281,290.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173831462860107,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0001005227895802,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,7.424578507198021e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001005227895802,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0004768368089571,290.6430053710937,294.1499938964844,284.25,284.1176147460937,283.7936706542969,284.2496643066406,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.170244693756104,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0001005227895802,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,7.424578507198021e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001005227895802,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0004768368089571,290.6430053710937,294.1499938964844,284.25,284.1176147460937,283.7936706542969,284.2496643066406,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.170244693756104,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,9.544107888359576e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001005040539894,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,7.423195347655565e-05,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001005040539894,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0004767479549627,290.6412048339844,294.1499938964844,284.25,284.11041259765625,283.7977905273437,284.2497253417969,290.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.168414115905762,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,9.542284533381462e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0001004848527372,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,7.421776535920799e-05,296.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.0001004848454613,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0004766568599734,290.6394348144531,294.1499938964844,284.25,284.1031799316406,283.8018493652344,284.249755859375,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.166562557220459,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,9.53849230427295e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001004449222818,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,7.41882759029977e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001004449150059,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.000476467423141,290.6358642578125,294.1499938964844,284.25,284.08856201171875,283.80987548828125,284.24981689453125,290.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162794589996338,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,9.53849230427295e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0001004449222818,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,7.41882759029977e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001004449150059,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.000476467423141,290.6358642578125,294.1499938964844,284.25,284.08856201171875,283.80987548828125,284.24981689453125,290.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162794589996338,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.00010040368943,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.415781874442473e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.00010040368943,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0004762718745041,290.6322937011719,294.1499938964844,284.25,284.07391357421875,283.8177490234375,284.2498779296875,290.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158970832824707,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.00010040368943,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.415781874442473e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.00010040368943,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0004762718745041,290.6322937011719,294.1499938964844,284.25,284.07391357421875,283.8177490234375,284.2498779296875,290.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158970832824707,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0001003606812446,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,7.41260519134812e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0004760678566526,290.62872314453125,294.1499938964844,284.25,284.05926513671875,283.82550048828125,284.2499084472656,290.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525742411613,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.155074119567871,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0001003606812446,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,7.41260519134812e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0004760678566526,290.62872314453125,294.1499938964844,284.25,284.05926513671875,283.82550048828125,284.2499084472656,290.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525742411613,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.155074119567871,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001003166107693,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,7.409349927911535e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001003166034934,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.0004758587747346,290.62518310546875,294.1499938964844,284.25,284.0447082519531,283.8330993652344,284.2499389648437,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151131629943848,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001003166107693,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,7.409349927911535e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001003166034934,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.0004758587747346,290.62518310546875,294.1499938964844,284.25,284.0447082519531,283.8330993652344,284.2499389648437,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151131629943848,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0001002940916805,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,7.407687371596694e-05,296.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001002940916805,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,0.0004757519927807,290.6234130859375,294.1499938964844,284.25,284.0375061035156,283.8368225097656,284.2499389648437,290.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.149140357971191,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
