time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,9.52200498431921e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001002712961053,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,7.406003715004772e-05,296.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,0.0001002712961053,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0004756438429467,290.62164306640625,294.1499938964844,284.25,284.0303649902344,283.8405456542969,284.2499389648437,290.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.1471381187438965,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,7.402576738968492e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001002248973236,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0004754237597808,290.6180725097656,294.1499938964844,284.25,284.0162658691406,283.8478698730469,284.2499694824219,290.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143100738525391,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0001002248973236,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,7.402576738968492e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001002248973236,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0004754237597808,290.6180725097656,294.1499938964844,284.25,284.0162658691406,283.8478698730469,284.2499694824219,290.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143100738525391,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.000100177792774,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.000100177792774,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0004752003005705,290.6145324707031,294.1499938964844,284.25,284.0025329589844,283.85504150390625,284.2499694824219,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139033794403076,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.000100177792774,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.000100177792774,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0004752003005705,290.6145324707031,294.1499938964844,284.25,284.0025329589844,283.85504150390625,284.2499694824219,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139033794403076,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,9.508575749350712e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001001298805931,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001001298805931,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0004749730287585,290.6109924316406,294.1499938964844,284.25,283.9892578125,283.8620910644531,284.2499694824219,290.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134937286376953,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,9.508575749350712e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001001298805931,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,7.39555835025385e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001001298805931,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0004749730287585,290.6109924316406,294.1499938964844,284.25,283.9892578125,283.8620910644531,284.2499694824219,290.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134937286376953,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001000814809231,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,7.391984399873763e-05,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001000814809231,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0004747434577438,290.60748291015625,294.1499938964844,284.25,283.9764709472656,283.8690185546875,284.2499694824219,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1308207511901855,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001000814809231,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,7.391984399873763e-05,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001000814809231,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0004747434577438,290.60748291015625,294.1499938964844,284.25,283.9764709472656,283.8690185546875,284.2499694824219,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1308207511901855,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.501665772404522e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.000100057113741,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,7.390184327960014e-05,296.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.000100057113741,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0004746278573293,290.605712890625,294.1499938964844,284.25,283.9703063964844,283.8724365234375,284.25,290.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.128756523132324,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,9.499344014329836e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0001000326665234,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,7.388378435280174e-05,296.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0001000326665234,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0004745118785649,290.6039428710937,294.1499938964844,284.25,283.9642944335937,283.87579345703125,284.25,290.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.126689910888672,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.998365567298606e-05,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,7.384758646367118e-05,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,9.998364839702845e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.0004742793971672,290.6004333496094,294.1499938964844,284.25,283.95281982421875,283.8824768066406,284.25,290.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122552394866943,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.998365567298606e-05,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,7.384758646367118e-05,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,9.998364839702845e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.0004742793971672,290.6004333496094,294.1499938964844,284.25,283.95281982421875,283.8824768066406,284.25,290.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122552394866943,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.993462299462408e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,7.381137402262539e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,9.993462299462408e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.000474046828458,290.5968933105469,294.1499938964844,284.25,283.94207763671875,283.8890075683594,284.25,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118415832519531,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.993462299462408e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,7.381137402262539e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,9.993462299462408e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.000474046828458,290.5968933105469,294.1499938964844,284.25,283.94207763671875,283.8890075683594,284.25,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118415832519531,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,7.377533620456234e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,9.988583042286336e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0004738153656944,290.5933837890625,294.1499938964844,284.25,283.9322204589844,283.8954467773437,284.25,290.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114290237426758,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.988583042286336e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,7.377533620456234e-05,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,9.988583042286336e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0004738153656944,290.5933837890625,294.1499938964844,284.25,283.9322204589844,283.8954467773437,284.25,290.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114290237426758,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,9.48081651586108e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,9.983756172005088e-05,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,7.373968401225284e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0004735864058602,290.5898742675781,294.1499938964844,284.25,283.9233093261719,283.9017639160156,284.25,290.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110186100006104,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,9.48081651586108e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,9.983756172005088e-05,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,7.373968401225284e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0004735864058602,290.5898742675781,294.1499938964844,284.25,283.9233093261719,283.9017639160156,284.25,290.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110186100006104,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,9.981368202716112e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,7.372204709099606e-05,296.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.981368202716112e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0004734731337521,290.588134765625,294.1499938964844,284.25,283.9192199707031,283.9048767089844,284.25,290.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.108144760131836,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.9790129752364e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,7.370465027634054e-05,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,9.9790129752364e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0004733614041469,290.5863647460937,294.1499938964844,284.25,283.9154052734375,283.907958984375,284.25,290.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.106115341186523,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.974411659641191e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.974411659641191e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0004731431254185,290.5828857421875,294.1499938964844,284.25,283.9085998535156,283.9140319824219,284.25,290.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087438315842e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.1021013259887695,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.974411659641191e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,7.36706642783247e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.974411659641191e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0004731431254185,290.5828857421875,294.1499938964844,284.25,283.9085998535156,283.9140319824219,284.25,290.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087438315842e-09,0.001009220839478,-0.0172417499125003,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.1021013259887695,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.050000000745058,9.969959501177073e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.050000000745058,7.36377842258662e-05,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.050000000745058,9.969959501177073e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.050000000745058,0.0004729319480247,290.5793762207031,291.1499938964844,284.25,283.9029846191406,283.9200134277344,284.25,290.1650085449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410464421848e-09,0.0010087704285979,-0.0171037726104259,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.098145961761475,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.050000000745058,9.969959501177073e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.050000000745058,7.36377842258662e-05,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.050000000745058,9.969959501177073e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.050000000745058,0.0004729319480247,290.5793762207031,291.1499938964844,284.25,283.9029846191406,283.9200134277344,284.25,290.1650085449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410464421848e-09,0.0010087704285979,-0.0171037726104259,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.098145961761475,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.634329080581665,0.050000000745058,0.0408388078212738,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.634329080581665,0.050000000745058,0.0430052280426025,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.322509765625,0.634329080581665,0.050000000745058,0.0317635163664817,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.634329080581665,0.050000000745058,0.0430052280426025,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3226013183594,0.634329080581665,0.050000000745058,0.2039982974529266,290.26666259765625,291.1499938964844,284.25,283.9006042480469,292.5779724121094,294.609130859375,290.1849975585937,1.0,0.1096860915422439,0.0497159101068973,0.0497159101068973,1.0,1.0,-0.431885302066803,3.63683866453357e-05,0.43184894323349,-0.1164887994527816,0.0,0.0,0.0,10.282809257507324,60.0,406.5522766113281,-0.0,12.278520584106444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.632595956325531,0.050000000745058,0.0452312007546424,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.632595956325531,0.050000000745058,0.0476306341588497,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.632595956325531,0.050000000745058,0.0351798236370086,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.632595956325531,0.050000000745058,0.0476306341588497,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.632595956325531,0.050000000745058,0.2259392142295837,290.38690185546875,291.1499938964844,284.25,283.89849853515625,293.7212829589844,297.153564453125,290.6132202148437,1.0,0.1210901513695716,0.0994318202137947,0.0994318202137947,1.0,1.0,-0.4819455444812774,0.0017807778203859,0.4801647663116455,-0.1292212158441543,0.0,0.0,0.0,12.503946304321287,60.0,892.1121826171875,-0.0,16.67865562438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0456759817898273,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0480990074574947,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0355257615447044,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0480990074574947,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.2281609773635864,291.16748046875,291.1499938964844,284.25,283.8949279785156,293.724365234375,297.2399597167969,291.3116149902344,1.0,0.1405966132879257,0.1988636404275894,0.1988636404275894,1.0,1.0,-0.4866871833801269,0.0231923647224903,0.4634948372840881,-0.1086233928799629,0.0,0.0,0.0,20.022600173950195,60.0,879.7015991210938,-0.0,23.18675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0456759817898273,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0480990074574947,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0355257615447044,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.0480990074574947,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5718086361885071,0.050000000745058,0.2281609773635864,291.16748046875,291.1499938964844,284.25,283.8949279785156,293.724365234375,297.2399597167969,291.3116149902344,1.0,0.1405966132879257,0.1988636404275894,0.1988636404275894,1.0,1.0,-0.4866871833801269,0.0231923647224903,0.4634948372840881,-0.1086233928799629,0.0,0.0,0.0,20.022600173950195,60.0,879.7015991210938,-0.0,23.18675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499075651168823,0.050000000745058,0.04581318795681,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499075651168823,0.050000000745058,0.0482434928417205,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499075651168823,0.050000000745058,0.0356324799358844,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499075651168823,0.050000000745058,0.0482434928417205,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.5499075651168823,0.050000000745058,0.2288463562726974,291.4356384277344,291.1499938964844,284.25,283.8934631347656,293.7207336425781,297.2265319824219,291.5595703125,1.0,0.1490015983581543,0.2485795468091964,0.2485795468091964,1.0,1.0,-0.4881492555141449,0.0348391123116016,0.4533101320266723,-0.0971455946564674,0.0,0.0,0.0,23.692928314208984,60.0,798.3041381835938,-0.0,26.33953285217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5329744815826416,0.050000000745058,0.0459446758031845,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5329744815826416,0.050000000745058,0.0483819581568241,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5329744815826416,0.050000000745058,0.0357347466051578,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5329744815826416,0.050000000745058,0.0483819581568241,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5329744815826416,0.050000000745058,0.2295031696557998,291.6732482910156,291.1499938964844,284.25,283.8922119140625,293.715576171875,297.2162780761719,291.78631591796875,1.0,0.1565635353326797,0.3988636434078216,0.3988636434078216,0.9976239204406738,1.0,-0.4895506501197815,0.0914547443389892,0.3980959057807922,-0.0408848896622657,0.0,0.0,0.0,27.218738555908203,60.0,718.7234497070312,-0.0,29.37070846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.0461840666830539,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.048634048551321,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.0359209403395652,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.048634048551321,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.2306989729404449,292.0469970703125,291.1499938964844,284.25,283.89031982421875,292.1915283203125,297.2032470703125,292.0738830566406,1.0,0.1693840324878692,0.699431836605072,0.699431836605072,0.9928717017173768,1.0,-0.4921014308929443,0.1965039372444152,0.295597493648529,0.0636125952005386,0.0,0.0,0.0,33.6392822265625,60.0,263.6449279785156,-0.0,34.934906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.0461840666830539,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.048634048551321,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.0359209403395652,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.048634048551321,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03448486328125,0.5099632143974304,0.050000000745058,0.2306989729404449,292.0469970703125,291.1499938964844,284.25,283.89031982421875,292.1915283203125,297.2032470703125,292.0738830566406,1.0,0.1693840324878692,0.699431836605072,0.699431836605072,0.9928717017173768,1.0,-0.4921014308929443,0.1965039372444152,0.295597493648529,0.0636125952005386,0.0,0.0,0.0,33.6392822265625,60.0,263.6449279785156,-0.0,34.934906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0463877320289611,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0488485135138034,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0360793471336364,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0488485135138034,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.2317163199186325,291.9999389648437,291.1499938964844,284.25,283.8891296386719,291.6823425292969,297.1953125,291.9784545898437,1.0,0.179542601108551,1.0,1.0,0.9881195425987244,1.0,-0.4942716360092163,0.2112142443656921,0.2830573916435241,0.0783321633934974,0.0,0.0,0.0,39.09346008300781,60.0,-63.077880859375,-0.0,39.72986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0463877320289611,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0488485135138034,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0360793471336364,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.0488485135138034,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.4957846403121948,0.050000000745058,0.2317163199186325,291.9999389648437,291.1499938964844,284.25,283.8891296386719,291.6823425292969,297.1953125,291.9784545898437,1.0,0.179542601108551,1.0,1.0,0.9881195425987244,1.0,-0.4942716360092163,0.2112142443656921,0.2830573916435241,0.0783321633934974,0.0,0.0,0.0,39.09346008300781,60.0,-63.077880859375,-0.0,39.72986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0465561896562576,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0490259118378162,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0362103693187236,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0490259118378162,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.2325578182935714,291.9423828125,291.1499938964844,284.25,283.8886108398437,291.6537170410156,297.18878173828125,291.9335021972656,1.0,0.1875031143426895,1.0,1.0,0.9520878195762634,1.0,-0.4960667788982391,0.2124939858913421,0.283572793006897,0.0798257961869239,0.0,0.0,0.0,43.605079650878906,48.0,-95.6100845336914,-0.0,43.73078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0465561896562576,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0490259118378162,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0362103693187236,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.0490259118378162,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9443664550781,0.4860880672931671,0.050000000745058,0.2325578182935714,291.9423828125,291.1499938964844,284.25,283.8886108398437,291.6537170410156,297.18878173828125,291.9335021972656,1.0,0.1875031143426895,1.0,1.0,0.9520878195762634,1.0,-0.4960667788982391,0.2124939858913421,0.283572793006897,0.0798257961869239,0.0,0.0,0.0,43.605079650878906,48.0,-95.6100845336914,-0.0,43.73078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0465980470180511,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0490699857473373,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0362429246306419,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0490699857473373,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.2327668815851211,291.90582275390625,291.1499938964844,284.25,283.8887023925781,291.6355895996094,297.1834411621094,291.8958740234375,1.0,0.1889489442110061,1.0,1.0,0.9160561561584472,1.0,-0.4965130984783172,0.2132861465215683,0.2832269668579101,0.0812360718846321,0.0,0.0,0.0,44.731815338134766,36.0,-92.29728698730467,-0.0,44.73418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0465980470180511,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0490699857473373,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0362429246306419,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.0490699857473373,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076843261719,0.4838135838508606,0.050000000745058,0.2327668815851211,291.90582275390625,291.1499938964844,284.25,283.8887023925781,291.6355895996094,297.1834411621094,291.8958740234375,1.0,0.1889489442110061,1.0,1.0,0.9160561561584472,1.0,-0.4965130984783172,0.2132861465215683,0.2832269668579101,0.0812360718846321,0.0,0.0,0.0,44.731815338134766,36.0,-92.29728698730467,-0.0,44.73418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
