time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.4850365221500397,0.050000000745058,0.0465754717588424,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.4850365221500397,0.050000000745058,0.0490462146699428,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.4850365221500397,0.050000000745058,0.0362253673374652,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.4850365221500397,0.050000000745058,0.0490462146699428,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871154785156,0.4850365221500397,0.050000000745058,0.2326541393995285,291.8851013183594,291.1499938964844,284.25,283.8889465332031,291.62457275390625,297.1811828613281,291.8742980957031,1.0,0.1877567023038864,1.0,1.0,0.8980402946472168,1.0,-0.4962727129459381,0.2135712057352066,0.2827014923095703,0.081968069076538,0.0,0.0,0.0,44.13218688964844,36.0,-89.08908081054688,-0.0,44.1997299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.4875514209270477,0.050000000745058,0.0465295761823654,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.4875514209270477,0.050000000745058,0.0489978864789009,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.4875514209270477,0.050000000745058,0.0361896716058254,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.4875514209270477,0.050000000745058,0.0489978864789009,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.4875514209270477,0.050000000745058,0.2324248701333999,291.8629455566406,291.1499938964844,284.25,283.88934326171875,291.6129150390625,297.1791381835937,291.85162353515625,1.0,0.1854784935712814,1.0,1.0,0.8817627429962158,1.0,-0.4957837760448456,0.2137653082609176,0.2820184528827667,0.0826852768659591,0.0,0.0,0.0,42.90901565551758,25.0,-85.53658294677734,-0.0,43.11116027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.0463884845376014,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.048849307000637,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.0360799320042133,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.048849307000637,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.2317200750112533,291.8166198730469,291.1499938964844,284.25,283.8904113769531,291.585205078125,297.17559814453125,291.8049011230469,1.0,0.1785167157649994,1.0,1.0,0.8492076992988586,1.0,-0.4942805171012878,0.2141354829072952,0.2801450192928314,0.0842694044113159,0.0,0.0,0.0,39.14461517333984,25.0,-78.53365325927734,-0.0,39.77417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.0463884845376014,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.048849307000637,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.0360799320042133,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.048849307000637,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8188781738281,0.4957373440265655,0.050000000745058,0.2317200750112533,291.8166198730469,291.1499938964844,284.25,283.8904113769531,291.585205078125,297.17559814453125,291.8049011230469,1.0,0.1785167157649994,1.0,1.0,0.8492076992988586,1.0,-0.4942805171012878,0.2141354829072952,0.2801450192928314,0.0842694044113159,0.0,0.0,0.0,39.14461517333984,25.0,-78.53365325927734,-0.0,39.77417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0462756901979446,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0487305298447608,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0359922051429748,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0487305298447608,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.2311566621065139,291.769287109375,291.1499938964844,284.25,283.89190673828125,291.5481262207031,297.1726989746094,291.75732421875,1.0,0.1731310933828354,1.0,1.0,0.8166525959968567,1.0,-0.4930783808231354,0.2150154262781143,0.2780629396438598,0.0863149389624595,0.0,0.0,0.0,36.13735961914063,25.0,-73.80414581298828,-0.0,37.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0462756901979446,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0487305298447608,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0359922051429748,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.0487305298447608,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.5031266212463379,0.050000000745058,0.2311566621065139,291.769287109375,291.1499938964844,284.25,283.89190673828125,291.5481262207031,297.1726989746094,291.75732421875,1.0,0.1731310933828354,1.0,1.0,0.8166525959968567,1.0,-0.4930783808231354,0.2150154262781143,0.2780629396438598,0.0863149389624595,0.0,0.0,0.0,36.13735961914063,25.0,-73.80414581298828,-0.0,37.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.0461904220283031,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.048640739172697,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.0359258837997913,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.048640739172697,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.230730727314949,291.7210388183594,291.1499938964844,284.25,283.89373779296875,291.5060729980469,297.1701965332031,291.7089233398437,1.0,0.1688275635242462,1.0,1.0,0.7888556122779846,1.0,-0.4921699166297912,0.2161842733621597,0.2759856283664703,0.0886040553450584,0.0,0.0,0.0,33.86648941040039,25.0,-71.10454559326172,-0.0,35.12838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.0461904220283031,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.048640739172697,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.0359258837997913,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.048640739172697,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.723388671875,0.5094579458236694,0.050000000745058,0.230730727314949,291.7210388183594,291.1499938964844,284.25,283.89373779296875,291.5060729980469,297.1701965332031,291.7089233398437,1.0,0.1688275635242462,1.0,1.0,0.7888556122779846,1.0,-0.4921699166297912,0.2161842733621597,0.2759856283664703,0.0886040553450584,0.0,0.0,0.0,33.86648941040039,25.0,-71.10454559326172,-0.0,35.12838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0461237654089927,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0485705435276031,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0358740389347076,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0485705435276031,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.2303977459669113,291.6721496582031,291.1499938964844,284.25,283.89581298828125,291.45294189453125,297.16796875,291.6596374511719,1.0,0.1653830409049987,1.0,1.0,0.7610586881637573,1.0,-0.4914596080780029,0.2179062068462371,0.2735534012317657,0.0914190709590911,0.0,0.0,0.0,32.0935173034668,25.0,-71.12963104248047,-0.0,33.57651901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0461237654089927,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0485705435276031,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0358740389347076,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.0485705435276031,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.5149759650230408,0.050000000745058,0.2303977459669113,291.6721496582031,291.1499938964844,284.25,283.89581298828125,291.45294189453125,297.16796875,291.6596374511719,1.0,0.1653830409049987,1.0,1.0,0.7610586881637573,1.0,-0.4914596080780029,0.2179062068462371,0.2735534012317657,0.0914190709590911,0.0,0.0,0.0,32.0935173034668,25.0,-71.12963104248047,-0.0,33.57651901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493530273437,0.5174464583396912,0.050000000745058,0.0460959672927856,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493530273437,0.5174464583396912,0.050000000745058,0.0485412739217281,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493530273437,0.5174464583396912,0.050000000745058,0.0358524173498153,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493530273437,0.5174464583396912,0.050000000745058,0.0485412739217281,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493530273437,0.5174464583396912,0.050000000745058,0.230258896946907,291.6468811035156,291.1499938964844,284.25,283.8969421386719,291.4207763671875,297.1669311523437,291.6339416503906,1.0,0.1639252603054046,1.0,1.0,0.7471601963043213,1.0,-0.491163432598114,0.2190122753381729,0.2721511721611023,0.0930637568235397,0.0,0.0,0.0,31.35510635375977,25.0,-72.63481903076172,-0.0,32.93151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6232604980469,0.5197367072105408,0.050000000745058,0.0460712276399135,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6232604980469,0.5197367072105408,0.050000000745058,0.0485152192413806,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6232604980469,0.5197367072105408,0.050000000745058,0.0358331762254238,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6232604980469,0.5197367072105408,0.050000000745058,0.0485152192413806,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6232604980469,0.5197367072105408,0.050000000745058,0.2301353216171264,291.6206970214844,291.1499938964844,284.25,283.8981018066406,291.3897705078125,297.1659240722656,291.6072692871094,1.0,0.1626168340444564,1.0,1.0,0.735866129398346,1.0,-0.4908998310565948,0.2200184315443039,0.2708814144134521,0.0946053564548492,0.0,0.0,0.0,30.69844627380371,25.0,-74.41087341308594,-0.0,32.3585319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0460294857621192,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0484712645411491,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0358007103204727,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0484712645411491,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.2299268096685409,291.56622314453125,291.1499938964844,284.25,283.9005126953125,291.3218688964844,297.1639709472656,291.5521850585937,1.0,0.1603863984346389,1.0,1.0,0.7132779359817505,1.0,-0.4904550611972809,0.2224207073450088,0.2680343687534332,0.0980667695403099,0.0,0.0,0.0,29.592247009277344,25.0,-78.11577606201172,-0.0,31.39470291137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0460294857621192,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0484712645411491,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0358007103204727,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.0484712645411491,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689392089844,0.5238086581230164,0.050000000745058,0.2299268096685409,291.56622314453125,291.1499938964844,284.25,283.9005126953125,291.3218688964844,297.1639709472656,291.5521850585937,1.0,0.1603863984346389,1.0,1.0,0.7132779359817505,1.0,-0.4904550611972809,0.2224207073450088,0.2680343687534332,0.0980667695403099,0.0,0.0,0.0,29.592247009277344,25.0,-78.11577606201172,-0.0,31.39470291137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0459961332380771,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0484361425042152,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0357747711241245,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0484361425042152,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.2297601997852325,291.5080261230469,291.1499938964844,284.25,283.9029846191406,291.2380676269531,297.1619567871094,291.4925537109375,1.0,0.1585843861103058,1.0,1.0,0.690689742565155,1.0,-0.4900997281074524,0.2254730761051178,0.2646266520023346,0.1021622866392135,0.0,0.0,0.0,28.710588455200195,25.0,-85.14302062988281,-0.0,30.627836227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0459961332380771,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0484361425042152,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0357747711241245,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.0484361425042152,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5109558105469,0.527262270450592,0.050000000745058,0.2297601997852325,291.5080261230469,291.1499938964844,284.25,283.9029846191406,291.2380676269531,297.1619567871094,291.4925537109375,1.0,0.1585843861103058,1.0,1.0,0.690689742565155,1.0,-0.4900997281074524,0.2254730761051178,0.2646266520023346,0.1021622866392135,0.0,0.0,0.0,28.710588455200195,25.0,-85.14302062988281,-0.0,30.627836227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0459693484008312,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0484079383313655,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0357539355754852,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0484079383313655,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.2296264171600341,291.44415283203125,291.1499938964844,284.25,283.90545654296875,291.1600341796875,297.1597595214844,291.4276733398437,1.0,0.1571249663829803,1.0,1.0,0.6736882925033569,1.0,-0.4898143708705902,0.2282039225101471,0.2616104483604431,0.1059234142303466,0.0,0.0,0.0,28.004552841186523,25.0,-91.06258392333984,-0.0,30.01448440551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0459693484008312,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0484079383313655,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0357539355754852,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.0484079383313655,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.5301727652549744,0.050000000745058,0.2296264171600341,291.44415283203125,291.1499938964844,284.25,283.90545654296875,291.1600341796875,297.1597595214844,291.4276733398437,1.0,0.1571249663829803,1.0,1.0,0.6736882925033569,1.0,-0.4898143708705902,0.2282039225101471,0.2616104483604431,0.1059234142303466,0.0,0.0,0.0,28.004552841186523,25.0,-91.06258392333984,-0.0,30.01448440551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0459477417171001,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0483851842582225,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0357371307909488,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0483851842582225,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.2295184880495071,291.3772277832031,291.1499938964844,284.25,283.90789794921875,291.07293701171875,297.1573486328125,291.3597717285156,1.0,0.1559412032365799,1.0,1.0,0.6566868424415588,1.0,-0.4895841777324676,0.231408804655075,0.2581753730773926,0.110138788819313,0.0,0.0,0.0,27.4370059967041,25.0,-96.83251190185548,-0.0,29.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0459477417171001,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0483851842582225,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0357371307909488,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.0483851842582225,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5326138138771057,0.050000000745058,0.2295184880495071,291.3772277832031,291.1499938964844,284.25,283.90789794921875,291.07293701171875,297.1573486328125,291.3597717285156,1.0,0.1559412032365799,1.0,1.0,0.6566868424415588,1.0,-0.4895841777324676,0.231408804655075,0.2581753730773926,0.110138788819313,0.0,0.0,0.0,27.4370059967041,25.0,-96.83251190185548,-0.0,29.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5336797833442688,0.050000000745058,0.0459385365247726,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5336797833442688,0.050000000745058,0.0483754910528659,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5336797833442688,0.050000000745058,0.0357299745082855,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5336797833442688,0.050000000745058,0.0483754910528659,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5336797833442688,0.050000000745058,0.2294725030660629,291.3419494628906,291.1499938964844,284.25,283.9090576171875,291.02410888671875,297.15606689453125,291.32373046875,1.0,0.1554356664419174,1.0,1.0,0.6481861472129822,1.0,-0.4894861280918121,0.2332195490598678,0.2562665641307831,0.1124459207057952,0.0,0.0,0.0,27.196001052856445,25.0,-100.74911499023438,-0.0,29.31309700012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.534652829170227,0.050000000745058,0.0459302552044391,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.534652829170227,0.050000000745058,0.0483667701482772,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.534652829170227,0.050000000745058,0.0357235297560691,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.534652829170227,0.050000000745058,0.0483667701482772,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.534652829170227,0.050000000745058,0.2294311225414276,291.30517578125,291.1499938964844,284.25,283.91015625,290.98681640625,297.1547241210937,291.286376953125,1.0,0.154979720711708,1.0,1.0,0.6429033875465393,1.0,-0.4893978834152221,0.2344052344560623,0.2549926340579986,0.114124871790409,0.0,0.0,0.0,26.979469299316406,25.0,-103.1063232421875,-0.0,29.125368118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0459160581231117,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0483518168330192,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0357124879956245,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0483518168330192,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.2293602079153061,291.2317810058594,291.1499938964844,284.25,283.9122619628906,290.9191589355469,297.1518859863281,291.2136535644531,1.0,0.1541977226734161,1.0,1.0,0.6323379278182983,1.0,-0.4892466366291046,0.2368690818548202,0.2523775398731231,0.1175535470247268,0.0,0.0,0.0,26.609664916992188,25.0,-102.10900115966795,-0.0,28.804929733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0459160581231117,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0483518168330192,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0357124879956245,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.0483518168330192,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5363510847091675,0.050000000745058,0.2293602079153061,291.2317810058594,291.1499938964844,284.25,283.9122619628906,290.9191589355469,297.1518859863281,291.2136535644531,1.0,0.1541977226734161,1.0,1.0,0.6323379278182983,1.0,-0.4892466366291046,0.2368690818548202,0.2523775398731231,0.1175535470247268,0.0,0.0,0.0,26.609664916992188,25.0,-102.10900115966795,-0.0,28.804929733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.045904491096735,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.0483396388590335,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.035703495144844,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.0483396388590335,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.2293024361133575,291.1596069335937,291.1499938964844,284.25,283.9140625,290.8446960449219,297.1488952636719,291.14129638671875,1.0,0.1535611152648925,1.0,1.0,0.6217724084854126,1.0,-0.4891234338283539,0.2396036982536316,0.2495197355747223,0.1212185323238372,0.0,0.0,0.0,26.310029983520508,25.0,-102.15959167480467,-0.0,28.545494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.045904491096735,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.0483396388590335,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.035703495144844,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.0483396388590335,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5377634763717651,0.050000000745058,0.2293024361133575,291.1596069335937,291.1499938964844,284.25,283.9140625,290.8446960449219,297.1488952636719,291.14129638671875,1.0,0.1535611152648925,1.0,1.0,0.6217724084854126,1.0,-0.4891234338283539,0.2396036982536316,0.2495197355747223,0.1212185323238372,0.0,0.0,0.0,26.310029983520508,25.0,-102.15959167480467,-0.0,28.545494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.0458950735628604,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.048329722136259,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.0356961674988269,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.048329722136259,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.2292553931474685,291.0883178710937,291.1499938964844,284.25,283.9155578613281,290.8124389648437,297.145751953125,291.0717468261719,1.0,0.1530425548553466,1.0,1.0,0.6181392073631287,1.0,-0.4890231490135193,0.2404883205890655,0.2485348135232925,0.1230024248361587,0.0,0.0,0.0,26.067243576049805,25.0,-93.9022979736328,-0.0,28.33512687683105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.0458950735628604,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.048329722136259,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.0356961674988269,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.048329722136259,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5389332175254822,0.050000000745058,0.2292553931474685,291.0883178710937,291.1499938964844,284.25,283.9155578613281,290.8124389648437,297.145751953125,291.0717468261719,1.0,0.1530425548553466,1.0,1.0,0.6181392073631287,1.0,-0.4890231490135193,0.2404883205890655,0.2485348135232925,0.1230024248361587,0.0,0.0,0.0,26.067243576049805,25.0,-93.9022979736328,-0.0,28.33512687683105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0458873771131038,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0483216159045696,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0356901809573173,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0483216159045696,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.2292169481515884,291.02685546875,291.1499938964844,284.25,283.9166259765625,290.7868347167969,297.1426086425781,291.0125427246094,1.0,0.1526198536157608,1.0,1.0,0.6145060062408447,1.0,-0.4889411330223083,0.2413600236177444,0.2475811094045639,0.1247268840670585,0.0,0.0,0.0,25.8699951171875,25.0,-81.74908447265625,-0.0,28.16426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0458873771131038,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0483216159045696,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0356901809573173,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.0483216159045696,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5399027466773987,0.050000000745058,0.2292169481515884,291.02685546875,291.1499938964844,284.25,283.9166259765625,290.7868347167969,297.1426086425781,291.0125427246094,1.0,0.1526198536157608,1.0,1.0,0.6145060062408447,1.0,-0.4889411330223083,0.2413600236177444,0.2475811094045639,0.1247268840670585,0.0,0.0,0.0,25.8699951171875,25.0,-81.74908447265625,-0.0,28.16426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.5403229594230652,0.050000000745058,0.0458840690553188,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.5403229594230652,0.050000000745058,0.0483181327581405,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.5403229594230652,0.050000000745058,0.0356876067817211,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.5403229594230652,0.050000000745058,0.0483181327581405,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.5403229594230652,0.050000000745058,0.2292004227638244,290.9989929199219,291.1499938964844,284.25,283.9170227050781,290.77362060546875,297.1410522460937,290.9854431152344,1.0,0.1524387747049331,1.0,1.0,0.6126893758773804,1.0,-0.4889059066772461,0.2418165355920791,0.2470893859863281,0.1255900710821151,0.0,0.0,0.0,25.78567886352539,25.0,-76.54344177246094,-0.0,28.09123611450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.5407042503356934,0.050000000745058,0.0458810813724994,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.5407042503356934,0.050000000745058,0.0483149886131286,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.5407042503356934,0.050000000745058,0.0356852859258651,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.5407042503356934,0.050000000745058,0.0483149886131286,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.5407042503356934,0.050000000745058,0.2291855067014694,290.9727478027344,291.1499938964844,284.25,283.9172668457031,290.778564453125,297.1395263671875,290.9602966308594,1.0,0.1522751003503799,1.0,1.0,0.6139208674430847,1.0,-0.4888741075992584,0.2413595169782638,0.2475146055221557,0.1255298256874084,0.0,0.0,0.0,25.70971870422364,25.0,-69.18836212158203,-0.0,28.02531814575196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0458759367465972,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0483095720410347,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0356812849640846,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0483095720410347,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.22915980219841,290.9310302734375,291.1499938964844,284.25,283.9173583984375,290.8031616210937,297.1365966796875,290.9228515625,1.0,0.1519937366247177,1.0,1.0,0.6163839101791382,1.0,-0.4888193309307098,0.2403453737497329,0.2484739422798156,0.1252634823322296,0.0,0.0,0.0,25.57941246032715,25.0,-48.21456909179688,-0.0,27.912202835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0458759367465972,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0483095720410347,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0356812849640846,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.0483095720410347,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93280029296875,0.5413656234741211,0.050000000745058,0.22915980219841,290.9310302734375,291.1499938964844,284.25,283.9173583984375,290.8031616210937,297.1365966796875,290.9228515625,1.0,0.1519937366247177,1.0,1.0,0.6163839101791382,1.0,-0.4888193309307098,0.2403453737497329,0.2484739422798156,0.1252634823322296,0.0,0.0,0.0,25.57941246032715,25.0,-48.21456909179688,-0.0,27.912202835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0458717159926891,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0483051240444183,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0356779992580413,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0483051240444183,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.2291387170553207,290.9038391113281,291.1499938964844,284.25,283.9168395996094,290.8270568847656,297.1339111328125,290.8985595703125,1.0,0.1517638266086578,1.0,1.0,0.6188468933105469,1.0,-0.4887743592262268,0.2393676936626434,0.2494066804647445,0.1249666586518287,0.0,0.0,0.0,25.473175048828125,25.0,-30.23094367980957,-0.0,27.81995010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0458717159926891,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0483051240444183,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0356779992580413,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.0483051240444183,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.541912317276001,0.050000000745058,0.2291387170553207,290.9038391113281,291.1499938964844,284.25,283.9168395996094,290.8270568847656,297.1339111328125,290.8985595703125,1.0,0.1517638266086578,1.0,1.0,0.6188468933105469,1.0,-0.4887743592262268,0.2393676936626434,0.2494066804647445,0.1249666586518287,0.0,0.0,0.0,25.473175048828125,25.0,-30.23094367980957,-0.0,27.81995010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
