time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0458682626485824,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0483014918863773,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0356753170490264,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0483014918863773,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.2291214764118194,290.88818359375,291.1499938964844,284.25,283.9156494140625,290.8747253417969,297.13153076171875,290.8863525390625,1.0,0.151575893163681,1.0,1.0,0.624925971031189,1.0,-0.4887376129627228,0.2373766154050827,0.2513610124588012,0.1235880404710769,0.0,0.0,0.0,25.386688232421875,25.0,-10.938859939575195,-0.0,27.744665145874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0458682626485824,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0483014918863773,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0356753170490264,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.0483014918863773,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.5423619747161865,0.050000000745058,0.2291214764118194,290.88818359375,291.1499938964844,284.25,283.9156494140625,290.8747253417969,297.13153076171875,290.8863525390625,1.0,0.151575893163681,1.0,1.0,0.624925971031189,1.0,-0.4887376129627228,0.2373766154050827,0.2513610124588012,0.1235880404710769,0.0,0.0,0.0,25.386688232421875,25.0,-10.938859939575195,-0.0,27.744665145874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0458654388785362,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0482985191047191,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0356731191277504,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0482985191047191,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.22910737991333,290.8868408203125,291.1499938964844,284.25,283.91375732421875,290.9241638183594,297.1295166015625,290.8881530761719,1.0,0.1514224112033844,1.0,1.0,0.631005048751831,1.0,-0.488707572221756,0.2354581803083419,0.2532493770122528,0.1222028881311416,0.0,0.0,0.0,25.31620407104492,25.0,6.974112987518311,-0.0,27.68325996398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0458654388785362,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0482985191047191,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0356731191277504,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.0482985191047191,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866882324219,0.5427317023277283,0.050000000745058,0.22910737991333,290.8868408203125,291.1499938964844,284.25,283.91375732421875,290.9241638183594,297.1295166015625,290.8881530761719,1.0,0.1514224112033844,1.0,1.0,0.631005048751831,1.0,-0.488707572221756,0.2354581803083419,0.2532493770122528,0.1222028881311416,0.0,0.0,0.0,25.31620407104492,25.0,6.974112987518311,-0.0,27.68325996398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5428907871246338,0.050000000745058,0.0458642281591892,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5428907871246338,0.050000000745058,0.0482972413301467,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5428907871246338,0.050000000745058,0.0356721803545951,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5428907871246338,0.050000000745058,0.0482972413301467,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.5428907871246338,0.050000000745058,0.2291013300418853,290.8904113769531,291.1499938964844,284.25,283.9125061035156,290.9479064941406,297.1286315917969,290.8929138183594,1.0,0.1513566076755523,1.0,1.0,0.6340445876121521,1.0,-0.4886946678161621,0.2345391809940338,0.2541554868221283,0.1215191558003425,0.0,0.0,0.0,25.286027908325195,25.0,14.243403434753418,-0.0,27.656957626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5430351495742798,0.050000000745058,0.0458631329238414,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5430351495742798,0.050000000745058,0.0482960864901542,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5430351495742798,0.050000000745058,0.0356713272631168,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5430351495742798,0.050000000745058,0.0482960864901542,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5430351495742798,0.050000000745058,0.229095846414566,290.89617919921875,291.1499938964844,284.25,283.9110412597656,290.9722900390625,297.1278686523437,290.8997497558594,1.0,0.1512969136238098,1.0,1.0,0.6373378038406372,1.0,-0.4886829853057861,0.2335828095674514,0.2551001906394958,0.1207766383886337,0.0,0.0,0.0,25.258689880371094,25.0,20.718360900878903,-0.0,27.63311195373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0458612516522407,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0482941083610057,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0356698632240295,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0482941083610057,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.2290864437818527,290.9139099121094,291.1499938964844,284.25,283.9075012207031,291.02001953125,297.1265869140625,290.9193725585937,1.0,0.151194155216217,1.0,1.0,0.6439241766929626,1.0,-0.4886629581451416,0.2317499667406082,0.2569130063056946,0.1193041652441024,0.0,0.0,0.0,25.211688995361328,25.0,31.505455017089844,-0.0,27.592090606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0458612516522407,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0482941083610057,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0356698632240295,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.0482941083610057,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.5432833433151245,0.050000000745058,0.2290864437818527,290.9139099121094,291.1499938964844,284.25,283.9075012207031,291.02001953125,297.1265869140625,290.9193725585937,1.0,0.151194155216217,1.0,1.0,0.6439241766929626,1.0,-0.4886629581451416,0.2317499667406082,0.2569130063056946,0.1193041652441024,0.0,0.0,0.0,25.211688995361328,25.0,31.505455017089844,-0.0,27.592090606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0458597280085086,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0482924990355968,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0356686748564243,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0482924990355968,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.2290788292884826,290.9381408691406,291.1499938964844,284.25,283.9029846191406,291.0649108886719,297.1257019042969,290.9449768066406,1.0,0.1511100381612777,1.0,1.0,0.6505106091499329,1.0,-0.4886467158794403,0.230033278465271,0.2586134374141693,0.1178547292947769,0.0,0.0,0.0,25.17327880859375,25.0,39.16156005859375,-0.0,27.55854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0458597280085086,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0482924990355968,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0356686748564243,296.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.0482924990355968,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.543485164642334,0.050000000745058,0.2290788292884826,290.9381408691406,291.1499938964844,284.25,283.9029846191406,291.0649108886719,297.1257019042969,290.9449768066406,1.0,0.1511100381612777,1.0,1.0,0.6505106091499329,1.0,-0.4886467158794403,0.230033278465271,0.2586134374141693,0.1178547292947769,0.0,0.0,0.0,25.17327880859375,25.0,39.16156005859375,-0.0,27.55854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.0458585172891616,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.048291228711605,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.0356677360832691,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.048291228711605,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.2290727943181991,290.9664611816406,291.1499938964844,284.25,283.8976135253906,291.0971374511719,297.1251220703125,290.9737854003906,1.0,0.1510411351919174,1.0,1.0,0.6552815437316895,1.0,-0.4886338710784912,0.2288557291030883,0.2597781121730804,0.1167769357562065,0.0,0.0,0.0,25.141765594482425,25.0,42.20583724975586,-0.0,27.53110313415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.0458585172891616,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.048291228711605,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.0356677360832691,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.048291228711605,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5436453819274902,0.050000000745058,0.2290727943181991,290.9664611816406,291.1499938964844,284.25,283.8976135253906,291.0971374511719,297.1251220703125,290.9737854003906,1.0,0.1510411351919174,1.0,1.0,0.6552815437316895,1.0,-0.4886338710784912,0.2288557291030883,0.2597781121730804,0.1167769357562065,0.0,0.0,0.0,25.141765594482425,25.0,42.20583724975586,-0.0,27.53110313415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0458576083183288,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0482902713119983,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0356670282781124,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0482902713119983,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.229068249464035,290.9954528808594,291.1499938964844,284.25,283.8915100097656,291.1250305175781,297.1248779296875,291.0027770996094,1.0,0.1509847790002823,1.0,1.0,0.660052478313446,1.0,-0.4886241555213928,0.2277998328208923,0.2608243227005005,0.1156020984053611,0.0,0.0,0.0,25.11599349975586,25.0,42.30063247680664,-0.0,27.508712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0458576083183288,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0482902713119983,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0356670282781124,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.0482902713119983,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940185546875,0.5437664985656738,0.050000000745058,0.229068249464035,290.9954528808594,291.1499938964844,284.25,283.8915100097656,291.1250305175781,297.1248779296875,291.0027770996094,1.0,0.1509847790002823,1.0,1.0,0.660052478313446,1.0,-0.4886241555213928,0.2277998328208923,0.2608243227005005,0.1156020984053611,0.0,0.0,0.0,25.11599349975586,25.0,42.30063247680664,-0.0,27.508712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5438143610954285,0.050000000745058,0.0458572506904602,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5438143610954285,0.050000000745058,0.0482898913323879,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5438143610954285,0.050000000745058,0.03566674888134,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5438143610954285,0.050000000745058,0.0482898913323879,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.008544921875,0.5438143610954285,0.050000000745058,0.2290664613246917,291.00994873046875,291.1499938964844,284.25,283.88818359375,291.1380310058594,297.1248779296875,291.01727294921875,1.0,0.1509605944156646,1.0,1.0,0.6624379754066467,1.0,-0.4886203110218048,0.2273097783327102,0.2613105475902557,0.1149780228734016,0.0,0.0,0.0,25.10492706298828,25.0,41.94272232055664,-0.0,27.49912071228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.5438551306724548,0.050000000745058,0.0458569452166557,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.5438551306724548,0.050000000745058,0.0482895709574222,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.5438551306724548,0.050000000745058,0.0356665104627609,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.5438551306724548,0.050000000745058,0.0482895709574222,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.5438551306724548,0.050000000745058,0.2290649265050888,291.0243835449219,291.1499938964844,284.25,283.8847045898437,291.1449890136719,297.1249389648437,291.0315246582031,1.0,0.1509387046098709,1.0,1.0,0.6634677052497864,1.0,-0.4886170625686645,0.2271178960800171,0.2614991366863251,0.1146042719483375,0.0,0.0,0.0,25.094860076904297,25.0,40.576168060302734,-0.0,27.49045181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.045856487005949,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.0482890903949737,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.0356661565601825,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.0482890903949737,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.2290626466274261,291.0507507324219,291.1499938964844,284.25,283.8772888183594,291.1531677246094,297.125244140625,291.0567932128906,1.0,0.1509010344743728,1.0,1.0,0.6655272245407104,1.0,-0.4886121749877929,0.2268175482749939,0.2617946267127991,0.1138070151209831,0.0,0.0,0.0,25.0775089263916,25.0,35.1550178527832,-0.0,27.4755802154541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.045856487005949,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.0482890903949737,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.0356661565601825,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.0482890903949737,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5439162850379944,0.050000000745058,0.2290626466274261,291.0507507324219,291.1499938964844,284.25,283.8772888183594,291.1531677246094,297.125244140625,291.0567932128906,1.0,0.1509010344743728,1.0,1.0,0.6655272245407104,1.0,-0.4886121749877929,0.2268175482749939,0.2617946267127991,0.1138070151209831,0.0,0.0,0.0,25.0775089263916,25.0,35.1550178527832,-0.0,27.4755802154541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0458562113344669,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0482887998223304,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0356659404933452,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0482887998223304,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.2290612757205963,291.0732421875,291.1499938964844,284.25,283.8692932128906,291.1600036621094,297.1258239746094,291.0784606933594,1.0,0.1508702784776687,1.0,1.0,0.6675867438316345,1.0,-0.4886091947555542,0.226575031876564,0.262034147977829,0.1128987967967987,0.0,0.0,0.0,25.06330108642578,25.0,29.851396560668945,-0.0,27.46348762512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0458562113344669,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0482887998223304,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0356659404933452,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.0482887998223304,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.5439534187316895,0.050000000745058,0.2290612757205963,291.0732421875,291.1499938964844,284.25,283.8692932128906,291.1600036621094,297.1258239746094,291.0784606933594,1.0,0.1508702784776687,1.0,1.0,0.6675867438316345,1.0,-0.4886091947555542,0.226575031876564,0.262034147977829,0.1128987967967987,0.0,0.0,0.0,25.06330108642578,25.0,29.851396560668945,-0.0,27.46348762512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.045856088399887,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.04828866943717,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.0356658436357975,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.04828866943717,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.2290606498718261,291.09210205078125,291.1499938964844,284.25,283.8607788085937,291.1543273925781,297.1266174316406,291.0960998535156,1.0,0.1508452147245407,1.0,1.0,0.6672570109367371,1.0,-0.4886078238487243,0.2268685698509216,0.2617392539978027,0.1123637929558754,0.0,0.0,0.0,25.05158424377441,25.0,22.81893539428711,-0.0,27.45368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.045856088399887,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.04828866943717,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.0356658436357975,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.04828866943717,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5439704656600952,0.050000000745058,0.2290606498718261,291.09210205078125,291.1499938964844,284.25,283.8607788085937,291.1543273925781,297.1266174316406,291.0960998535156,1.0,0.1508452147245407,1.0,1.0,0.6672570109367371,1.0,-0.4886078238487243,0.2268685698509216,0.2617392539978027,0.1123637929558754,0.0,0.0,0.0,25.05158424377441,25.0,22.81893539428711,-0.0,27.45368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0482886806130409,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0482886806130409,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1054077148437,291.1499938964844,284.25,283.8517761230469,291.1456298828125,297.1275939941406,291.1080627441406,1.0,0.1508248150348663,1.0,1.0,0.6669273376464844,1.0,-0.4886079132556915,0.2272233366966247,0.2613845765590668,0.1117368638515472,0.0,0.0,0.0,25.0419864654541,25.0,15.346232414245604,-0.0,27.44576835632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0482886806130409,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.0482886806130409,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1054077148437,291.1499938964844,284.25,283.8517761230469,291.1456298828125,297.1275939941406,291.1080627441406,1.0,0.1508248150348663,1.0,1.0,0.6669273376464844,1.0,-0.4886079132556915,0.2272233366966247,0.2613845765590668,0.1117368638515472,0.0,0.0,0.0,25.0419864654541,25.0,15.346232414245604,-0.0,27.44576835632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5439626574516296,0.050000000745058,0.0458561517298221,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5439626574516296,0.050000000745058,0.0482887364923954,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5439626574516296,0.050000000745058,0.0356658957898616,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5439626574516296,0.050000000745058,0.0482887364923954,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5439626574516296,0.050000000745058,0.2290609776973724,291.1102294921875,291.1499938964844,284.25,283.8471374511719,291.1408996582031,297.1281433105469,291.1123352050781,1.0,0.1508161425590515,1.0,1.0,0.6667625308036804,1.0,-0.4886084496974945,0.2274168133735656,0.2611916363239288,0.1113848090171814,0.0,0.0,0.0,25.03787612915039,25.0,12.051383972167969,-0.0,27.442426681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5439526438713074,0.050000000745058,0.0458562299609184,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5439526438713074,0.050000000745058,0.0482888184487819,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5439526438713074,0.050000000745058,0.0356659553945064,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5439526438713074,0.050000000745058,0.0482888184487819,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5439526438713074,0.050000000745058,0.2290613651275634,291.114013671875,291.1499938964844,284.25,283.8423767089844,291.1331481933594,297.1287536621094,291.1155700683594,1.0,0.1508082896471023,1.0,1.0,0.6658849716186523,1.0,-0.488609254360199,0.2277613133192062,0.2608479261398315,0.1111484766006469,0.0,0.0,0.0,25.03411102294922,25.0,8.606549263000488,-0.0,27.439416885375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0458564609289169,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0482890605926513,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0356661342084407,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0482890605926513,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.2290625125169754,291.1177062988281,291.1499938964844,284.25,283.8326110839844,291.1144714355469,297.1300048828125,291.11785888671875,1.0,0.1507948786020279,1.0,1.0,0.664129912853241,1.0,-0.48861163854599,0.2285012155771255,0.2601104378700256,0.1106292232871055,0.0,0.0,0.0,25.027612686157227,25.0,1.229816436767578,-0.0,27.4343318939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0458564609289169,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0482890605926513,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0356661342084407,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.0482890605926513,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5439226627349854,0.050000000745058,0.2290625125169754,291.1177062988281,291.1499938964844,284.25,283.8326110839844,291.1144714355469,297.1300048828125,291.11785888671875,1.0,0.1507948786020279,1.0,1.0,0.664129912853241,1.0,-0.48861163854599,0.2285012155771255,0.2601104378700256,0.1106292232871055,0.0,0.0,0.0,25.027612686157227,25.0,1.229816436767578,-0.0,27.4343318939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0458567775785923,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0482893958687782,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0356663838028907,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0482893958687782,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.2290641069412231,291.1163635253906,291.1499938964844,284.25,283.8225402832031,291.0948181152344,297.1313781738281,291.115478515625,1.0,0.1507840901613235,1.0,1.0,0.6623748540878296,1.0,-0.4886149764060974,0.2292796671390533,0.259335309267044,0.1100319996476173,0.0,0.0,0.0,25.02229118347168,25.0,-5.113118648529053,-0.0,27.43030548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0458567775785923,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0482893958687782,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0356663838028907,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.0482893958687782,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5438811182975769,0.050000000745058,0.2290641069412231,291.1163635253906,291.1499938964844,284.25,283.8225402832031,291.0948181152344,297.1313781738281,291.115478515625,1.0,0.1507840901613235,1.0,1.0,0.6623748540878296,1.0,-0.4886149764060974,0.2292796671390533,0.259335309267044,0.1100319996476173,0.0,0.0,0.0,25.02229118347168,25.0,-5.113118648529053,-0.0,27.43030548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.0458571650087833,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.048289805650711,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.0356666855514049,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.048289805650711,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.2290660440921783,291.1110534667969,291.1499938964844,284.25,283.8122253417969,291.0727844238281,297.1328430175781,291.1091613769531,1.0,0.1507753878831863,1.0,1.0,0.6602999567985535,1.0,-0.4886190295219421,0.2301589846611023,0.2584600746631622,0.1094383224844932,0.0,0.0,0.0,25.01790428161621,25.0,-10.714818000793455,-0.0,27.42713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.0458571650087833,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.048289805650711,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.0356666855514049,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.048289805650711,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5438302755355835,0.050000000745058,0.2290660440921783,291.1110534667969,291.1499938964844,284.25,283.8122253417969,291.0727844238281,297.1328430175781,291.1091613769531,1.0,0.1507753878831863,1.0,1.0,0.6602999567985535,1.0,-0.4886190295219421,0.2301589846611023,0.2584600746631622,0.1094383224844932,0.0,0.0,0.0,25.01790428161621,25.0,-10.714818000793455,-0.0,27.42713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0458576120436191,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0482902750372886,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0356670320034027,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0482902750372886,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.2290682643651962,291.1019592285156,291.1499938964844,284.25,283.8016967773437,291.0497436523437,297.1343688964844,291.09918212890625,1.0,0.1507684588432312,1.0,1.0,0.6582249999046326,1.0,-0.488623708486557,0.2310684621334076,0.2575552463531494,0.1088004186749458,0.0,0.0,0.0,25.014310836791992,25.0,-15.539770126342772,-0.0,27.42467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0458576120436191,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0482902750372886,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0356670320034027,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.0482902750372886,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5437719821929932,0.050000000745058,0.2290682643651962,291.1019592285156,291.1499938964844,284.25,283.8016967773437,291.0497436523437,297.1343688964844,291.09918212890625,1.0,0.1507684588432312,1.0,1.0,0.6582249999046326,1.0,-0.488623708486557,0.2310684621334076,0.2575552463531494,0.1088004186749458,0.0,0.0,0.0,25.014310836791992,25.0,-15.539770126342772,-0.0,27.42467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.5437406301498413,0.050000000745058,0.0458578504621982,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.5437406301498413,0.050000000745058,0.0482905246317386,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.5437406301498413,0.050000000745058,0.0356672182679176,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.5437406301498413,0.050000000745058,0.0482905246317386,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.5437406301498413,0.050000000745058,0.2290694564580917,291.09619140625,291.1499938964844,284.25,283.79638671875,291.0380249023437,297.1351318359375,291.09307861328125,1.0,0.1507655531167984,1.0,1.0,0.6571875810623169,1.0,-0.4886262118816376,0.231531411409378,0.2570948004722595,0.1084695607423782,0.0,0.0,0.0,25.01276206970215,25.0,-17.621049880981445,-0.0,27.423667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.543708086013794,0.050000000745058,0.0458581000566482,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.543708086013794,0.050000000745058,0.0482907854020595,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.543708086013794,0.050000000745058,0.0356674119830131,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.543708086013794,0.050000000745058,0.0482907854020595,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.543708086013794,0.050000000745058,0.229070708155632,291.0897521972656,291.1499938964844,284.25,283.791015625,291.0274353027344,297.13592529296875,291.0863342285156,1.0,0.1507629454135894,1.0,1.0,0.6564496159553528,1.0,-0.4886288344860077,0.2319348454475402,0.2566939890384674,0.1080704256892204,0.0,0.0,0.0,25.01136779785156,25.0,-19.316814422607425,-0.0,27.42278861999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
