time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.0458586141467094,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.0482913292944431,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.035667810589075,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.0482913292944431,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.2290732860565185,291.07550048828125,291.1499938964844,284.25,283.7802734375,291.0071716308594,297.1375427246094,291.0716857910156,1.0,0.150758609175682,1.0,1.0,0.6549737453460693,1.0,-0.4886342585086822,0.2327392846345901,0.2558949589729309,0.1072557941079139,0.0,0.0,0.0,25.00897026062012,25.0,-21.58977127075196,-0.0,27.421371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.0458586141467094,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.0482913292944431,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.035667810589075,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.0482913292944431,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.5436404943466187,0.050000000745058,0.2290732860565185,291.07550048828125,291.1499938964844,284.25,283.7802734375,291.0071716308594,297.1375427246094,291.0716857910156,1.0,0.150758609175682,1.0,1.0,0.6549737453460693,1.0,-0.4886342585086822,0.2327392846345901,0.2558949589729309,0.1072557941079139,0.0,0.0,0.0,25.00897026062012,25.0,-21.58977127075196,-0.0,27.421371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0458591468632221,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0482918880879879,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0356682240962982,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0482918880879879,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.2290759235620498,291.0598449707031,291.1499938964844,284.25,283.7694702148437,290.9868469238281,297.1391906738281,291.05572509765625,1.0,0.1507551968097686,1.0,1.0,0.6534978747367859,1.0,-0.4886398315429687,0.2335456609725952,0.2550941705703735,0.1064461693167686,0.0,0.0,0.0,25.00700759887696,25.0,-23.26502227783203,-0.0,27.42032814025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0458591468632221,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0482918880879879,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0356682240962982,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.0482918880879879,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.5435709953308105,0.050000000745058,0.2290759235620498,291.0598449707031,291.1499938964844,284.25,283.7694702148437,290.9868469238281,297.1391906738281,291.05572509765625,1.0,0.1507551968097686,1.0,1.0,0.6534978747367859,1.0,-0.4886398315429687,0.2335456609725952,0.2550941705703735,0.1064461693167686,0.0,0.0,0.0,25.00700759887696,25.0,-23.26502227783203,-0.0,27.42032814025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0458596795797348,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0482924506068229,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0356686413288116,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0482924506068229,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.2290786057710647,291.0433349609375,291.1499938964844,284.25,283.7586669921875,290.9725952148437,297.1408386230469,291.03924560546875,1.0,0.1507525593042373,1.0,1.0,0.6531615257263184,1.0,-0.4886454343795776,0.2340898513793945,0.2545556128025055,0.1054034307599067,0.0,0.0,0.0,25.00544548034668,25.0,-23.28433990478516,-0.0,27.419580459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0458596795797348,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0482924506068229,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0356686413288116,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.0482924506068229,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.5435009598731995,0.050000000745058,0.2290786057710647,291.0433349609375,291.1499938964844,284.25,283.7586669921875,290.9725952148437,297.1408386230469,291.03924560546875,1.0,0.1507525593042373,1.0,1.0,0.6531615257263184,1.0,-0.4886454343795776,0.2340898513793945,0.2545556128025055,0.1054034307599067,0.0,0.0,0.0,25.00544548034668,25.0,-23.28433990478516,-0.0,27.419580459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0458602085709571,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0482930056750774,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0356690511107444,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0482930056750774,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.2290812283754348,291.0274353027344,291.1499938964844,284.25,283.7479553222656,290.95965576171875,297.1423645019531,291.02349853515625,1.0,0.150750532746315,1.0,1.0,0.6528251767158508,1.0,-0.4886509776115417,0.2346109002828598,0.2540400922298431,0.1043879985809326,0.0,0.0,0.0,25.00417900085449,25.0,-22.34943199157715,-0.0,27.419069290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0458602085709571,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0482930056750774,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0356690511107444,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.0482930056750774,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5434320569038391,0.050000000745058,0.2290812283754348,291.0274353027344,291.1499938964844,284.25,283.7479553222656,290.95965576171875,297.1423645019531,291.02349853515625,1.0,0.150750532746315,1.0,1.0,0.6528251767158508,1.0,-0.4886509776115417,0.2346109002828598,0.2540400922298431,0.1043879985809326,0.0,0.0,0.0,25.00417900085449,25.0,-22.34943199157715,-0.0,27.419069290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.5433984398841858,0.050000000745058,0.0482932776212692,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0196838378906,291.1499938964844,284.25,283.7426452636719,290.9533386230469,297.1430358886719,291.01580810546875,1.0,0.1507497131824493,1.0,1.0,0.6526570320129395,1.0,-0.488653689622879,0.2348641455173492,0.2537895441055298,0.1038981303572654,0.0,0.0,0.0,25.003639221191406,25.0,-21.879188537597656,-0.0,27.418886184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5433653593063354,0.050000000745058,0.045860718935728,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5433653593063354,0.050000000745058,0.0482935458421707,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5433653593063354,0.050000000745058,0.0356694459915161,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5433653593063354,0.050000000745058,0.0482935458421707,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5433653593063354,0.050000000745058,0.229083776473999,291.0120849609375,291.1499938964844,284.25,283.7373962402344,290.9497985839844,297.1436767578125,291.0083312988281,1.0,0.150748997926712,1.0,1.0,0.6531158089637756,1.0,-0.4886563420295715,0.2349755764007568,0.2536807656288147,0.1032867729663848,0.0,0.0,0.0,25.003177642822266,25.0,-21.015804290771484,-0.0,27.41874122619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0458612032234668,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0482940562069416,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0356698259711265,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0482940562069416,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.2290862053632736,290.9982604980469,291.1499938964844,284.25,283.7269897460937,290.94549560546875,297.144775390625,290.9950866699219,1.0,0.1507478356361389,1.0,1.0,0.6540334820747375,1.0,-0.4886614680290222,0.2351623475551605,0.2534991204738617,0.1020944938063621,0.0,0.0,0.0,25.00239562988281,25.0,-18.11621856689453,-0.0,27.41854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0458612032234668,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0482940562069416,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0356698259711265,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.0482940562069416,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5433018207550049,0.050000000745058,0.2290862053632736,290.9982604980469,291.1499938964844,284.25,283.7269897460937,290.94549560546875,297.144775390625,290.9950866699219,1.0,0.1507478356361389,1.0,1.0,0.6540334820747375,1.0,-0.4886614680290222,0.2351623475551605,0.2534991204738617,0.1020944938063621,0.0,0.0,0.0,25.00239562988281,25.0,-18.11621856689453,-0.0,27.41854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0458616577088832,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0482945367693901,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0356701798737049,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0482945367693901,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.2290884852409362,290.98651123046875,291.1499938964844,284.25,283.716796875,290.9417419433594,297.145751953125,290.9837951660156,1.0,0.1507469713687896,1.0,1.0,0.6549510955810547,1.0,-0.4886662662029266,0.2353227138519287,0.2533435523509979,0.1009745597839355,0.0,0.0,0.0,25.001771926879883,25.0,-15.384185791015623,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0458616577088832,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0482945367693901,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0356701798737049,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.0482945367693901,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5432423949241638,0.050000000745058,0.2290884852409362,290.98651123046875,291.1499938964844,284.25,283.716796875,290.9417419433594,297.145751953125,290.9837951660156,1.0,0.1507469713687896,1.0,1.0,0.6549510955810547,1.0,-0.4886662662029266,0.2353227138519287,0.2533435523509979,0.1009745597839355,0.0,0.0,0.0,25.001771926879883,25.0,-15.384185791015623,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0458620823919773,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0482949800789356,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0356705076992511,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0482949800789356,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.2290905863046646,290.97662353515625,291.1499938964844,284.25,283.7069396972656,290.9437561035156,297.1466369628906,290.9745178222656,1.0,0.1507463455200195,1.0,1.0,0.6568683385848999,1.0,-0.4886707067489624,0.2352369725704193,0.2534337043762207,0.0997173190116882,0.0,0.0,0.0,25.001314163208008,25.0,-11.947850227355955,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0458620823919773,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0482949800789356,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0356705076992511,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.0482949800789356,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.5431873798370361,0.050000000745058,0.2290905863046646,290.97662353515625,291.1499938964844,284.25,283.7069396972656,290.9437561035156,297.1466369628906,290.9745178222656,1.0,0.1507463455200195,1.0,1.0,0.6568683385848999,1.0,-0.4886707067489624,0.2352369725704193,0.2534337043762207,0.0997173190116882,0.0,0.0,0.0,25.001314163208008,25.0,-11.947850227355955,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.0458624623715877,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.0482953824102878,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.035670805722475,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.0482953824102878,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.2290925085544586,290.969482421875,291.1499938964844,284.25,283.6973876953125,290.9472961425781,297.1474914550781,290.9680480957031,1.0,0.1507458835840225,1.0,1.0,0.6587855219841003,1.0,-0.4886747300624847,0.2351186573505401,0.2535560727119446,0.0985417664051055,0.0,0.0,0.0,25.000959396362305,25.0,-8.31920051574707,-0.0,27.418445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.0458624623715877,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.0482953824102878,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.035670805722475,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.0482953824102878,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.5431374907493591,0.050000000745058,0.2290925085544586,290.969482421875,291.1499938964844,284.25,283.6973876953125,290.9472961425781,297.1474914550781,290.9680480957031,1.0,0.1507458835840225,1.0,1.0,0.6587855219841003,1.0,-0.4886747300624847,0.2351186573505401,0.2535560727119446,0.0985417664051055,0.0,0.0,0.0,25.000959396362305,25.0,-8.31920051574707,-0.0,27.418445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5431145429611206,0.050000000745058,0.045862641185522,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5431145429611206,0.050000000745058,0.0482955686748027,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5431145429611206,0.050000000745058,0.035670943558216,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5431145429611206,0.050000000745058,0.0482955686748027,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96710205078125,0.5431145429611206,0.050000000745058,0.229093387722969,290.9668273925781,291.1499938964844,284.25,283.6927795410156,290.9493103027344,297.1478881835937,290.96563720703125,1.0,0.1507457047700882,1.0,1.0,0.659744143486023,1.0,-0.4886765778064728,0.2350495904684066,0.2536270022392273,0.0979881063103675,0.0,0.0,0.0,25.00081443786621,25.0,-6.710381984710693,-0.0,27.4184684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5430928468704224,0.050000000745058,0.0458628050982952,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5430928468704224,0.050000000745058,0.0482957437634468,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5430928468704224,0.050000000745058,0.0356710702180862,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5430928468704224,0.050000000745058,0.0482957437634468,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5430928468704224,0.050000000745058,0.2290942072868347,290.9646911621094,291.1499938964844,284.25,283.6882629394531,290.9526062011719,297.1483154296875,290.9637756347656,1.0,0.150745540857315,1.0,1.0,0.6609715223312378,1.0,-0.4886783361434936,0.2349194288253784,0.2537589073181152,0.0974033549427986,0.0,0.0,0.0,25.000696182250977,25.0,-5.053839683532715,-0.0,27.41849708557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.0458631068468093,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.0482960604131221,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.035671304911375,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.0482960604131221,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.2290957123041153,290.9621887207031,291.1499938964844,284.25,283.6795654296875,290.9605407714844,297.149169921875,290.9619140625,1.0,0.1507453024387359,1.0,1.0,0.6634262800216675,1.0,-0.4886814951896667,0.2346343398094177,0.254047155380249,0.096298947930336,0.0,0.0,0.0,25.00050926208496,25.0,-1.603129744529724,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.0458631068468093,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.0482960604131221,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.035671304911375,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.0482960604131221,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5430536866188049,0.050000000745058,0.2290957123041153,290.9621887207031,291.1499938964844,284.25,283.6795654296875,290.9605407714844,297.149169921875,290.9619140625,1.0,0.1507453024387359,1.0,1.0,0.6634262800216675,1.0,-0.4886814951896667,0.2346343398094177,0.254047155380249,0.096298947930336,0.0,0.0,0.0,25.00050926208496,25.0,-1.603129744529724,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0458633638918399,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0482963323593139,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0356715060770511,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0482963323593139,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.2290970087051391,290.9620361328125,291.1499938964844,284.25,283.67138671875,290.9691162109375,297.1500549316406,290.9622802734375,1.0,0.1507451236248016,1.0,1.0,0.6658810377120972,1.0,-0.488684207201004,0.2343256771564483,0.2543585300445556,0.0952909812331199,0.0,0.0,0.0,25.00037384033203,25.0,1.3991860151290894,-0.0,27.418624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0458633638918399,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0482963323593139,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0356715060770511,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.0482963323593139,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620056152344,0.5430201292037964,0.050000000745058,0.2290970087051391,290.9620361328125,291.1499938964844,284.25,283.67138671875,290.9691162109375,297.1500549316406,290.9622802734375,1.0,0.1507451236248016,1.0,1.0,0.6658810377120972,1.0,-0.488684207201004,0.2343256771564483,0.2543585300445556,0.0952909812331199,0.0,0.0,0.0,25.00037384033203,25.0,1.3991860151290894,-0.0,27.418624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0458635799586772,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0482965558767318,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0356716737151145,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0482965558767318,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.2290980815887451,290.9638366699219,291.1499938964844,284.25,283.6637878417969,290.978515625,297.1510314941406,290.96453857421875,1.0,0.1507449895143509,1.0,1.0,0.6683701276779175,1.0,-0.4886864721775055,0.2339863926172256,0.2547000646591186,0.0943722203373909,0.0,0.0,0.0,25.00028419494629,25.0,3.983199119567871,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0458635799586772,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0482965558767318,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0356716737151145,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.0482965558767318,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.5429921746253967,0.050000000745058,0.2290980815887451,290.9638366699219,291.1499938964844,284.25,283.6637878417969,290.978515625,297.1510314941406,290.96453857421875,1.0,0.1507449895143509,1.0,1.0,0.6683701276779175,1.0,-0.4886864721775055,0.2339863926172256,0.2547000646591186,0.0943722203373909,0.0,0.0,0.0,25.00028419494629,25.0,3.983199119567871,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.045863751322031,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.0482967384159565,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.0356718078255653,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.0482967384159565,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.2290989309549331,290.96734619140625,291.1499938964844,284.25,283.6567687988281,290.98858642578125,297.15203857421875,290.96844482421875,1.0,0.1507448703050613,1.0,1.0,0.6708592772483826,1.0,-0.4886882603168487,0.2336228638887405,0.2550654113292694,0.0935489982366561,0.0,0.0,0.0,25.000228881835938,25.0,6.225754737854004,-0.0,27.41873359680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.045863751322031,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.0482967384159565,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.0356718078255653,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.0482967384159565,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.542969822883606,0.050000000745058,0.2290989309549331,290.96734619140625,291.1499938964844,284.25,283.6567687988281,290.98858642578125,297.15203857421875,290.96844482421875,1.0,0.1507448703050613,1.0,1.0,0.6708592772483826,1.0,-0.4886882603168487,0.2336228638887405,0.2550654113292694,0.0935489982366561,0.0,0.0,0.0,25.000228881835938,25.0,6.225754737854004,-0.0,27.41873359680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.5429608225822449,0.050000000745058,0.0458638221025466,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.5429608225822449,0.050000000745058,0.0482968129217624,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.5429608225822449,0.050000000745058,0.0356718599796295,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.5429608225822449,0.050000000745058,0.0482968129217624,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.5429608225822449,0.050000000745058,0.2290992736816406,290.9696655273437,291.1499938964844,284.25,283.6535339355469,290.9938659667969,297.1525573730469,290.970947265625,1.0,0.1507448256015777,1.0,1.0,0.6721038222312927,1.0,-0.4886890053749084,0.2334319353103637,0.2552570700645447,0.0931732878088951,0.0,0.0,0.0,25.00021171569824,25.0,7.235093116760254,-0.0,27.41875267028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.5429532527923584,0.050000000745058,0.0458638779819011,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.5429532527923584,0.050000000745058,0.0482968725264072,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.5429532527923584,0.050000000745058,0.0356719046831131,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.5429532527923584,0.050000000745058,0.0482968725264072,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.5429532527923584,0.050000000745058,0.2290995717048645,290.9723205566406,291.1499938964844,284.25,283.65045166015625,290.9986572265625,297.1531066894531,290.9737548828125,1.0,0.1507447808980941,1.0,1.0,0.6731634736061096,1.0,-0.4886896014213562,0.2332683652639389,0.2554212510585785,0.0928550586104393,0.0,0.0,0.0,25.00019645690918,25.0,8.078638076782227,-0.0,27.418764114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0458639599382877,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0482969582080841,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0356719680130481,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0482969582080841,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.2290999889373779,290.9783935546875,291.1499938964844,284.25,283.6448669433594,291.0082702636719,297.1542663574219,290.98004150390625,1.0,0.150744691491127,1.0,1.0,0.6752826571464539,1.0,-0.4886904954910278,0.2329244315624237,0.2557660639286041,0.0922940820455551,0.0,0.0,0.0,25.000185012817383,25.0,9.336607933044434,-0.0,27.418773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0458639599382877,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0482969582080841,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0356719680130481,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.0482969582080841,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.5429425239562988,0.050000000745058,0.2290999889373779,290.9783935546875,291.1499938964844,284.25,283.6448669433594,291.0082702636719,297.1542663574219,290.98004150390625,1.0,0.150744691491127,1.0,1.0,0.6752826571464539,1.0,-0.4886904954910278,0.2329244315624237,0.2557660639286041,0.0922940820455551,0.0,0.0,0.0,25.000185012817383,25.0,9.336607933044434,-0.0,27.418773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0458639971911907,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0482969991862773,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0356719978153705,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0482969991862773,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.2291001677513122,290.9852905273437,291.1499938964844,284.25,283.6400451660156,291.0186767578125,297.15545654296875,290.9871520996094,1.0,0.1507445871829986,1.0,1.0,0.6774019002914429,1.0,-0.4886908531188965,0.2325506508350372,0.2561402320861816,0.0918298065662384,0.0,0.0,0.0,25.00019645690918,25.0,10.48629093170166,-0.0,27.418758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0458639971911907,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0482969991862773,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0356719978153705,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.0482969991862773,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.5429377555847168,0.050000000745058,0.2291001677513122,290.9852905273437,291.1499938964844,284.25,283.6400451660156,291.0186767578125,297.15545654296875,290.9871520996094,1.0,0.1507445871829986,1.0,1.0,0.6774019002914429,1.0,-0.4886908531188965,0.2325506508350372,0.2561402320861816,0.0918298065662384,0.0,0.0,0.0,25.00019645690918,25.0,10.48629093170166,-0.0,27.418758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0458640046417713,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0482970066368579,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0356720052659511,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0482970066368579,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.2291001975536346,290.9930114746094,291.1499938964844,284.2541809082031,283.64019775390625,291.0302124023437,297.15948486328125,290.9950866699219,1.0,0.1507444977760315,1.0,1.0,0.6789076924324036,1.0,-0.4886909425258636,0.2322711497545242,0.2564198076725006,0.0915356054902076,0.0,0.0,0.0,25.000200271606445,25.0,11.597976684570312,-0.0,27.4187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0458640046417713,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0482970066368579,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0356720052659511,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.0482970066368579,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.5429368019104004,0.050000000745058,0.2291001975536346,290.9930114746094,291.1499938964844,284.2541809082031,283.64019775390625,291.0302124023437,297.15948486328125,290.9950866699219,1.0,0.1507444977760315,1.0,1.0,0.6789076924324036,1.0,-0.4886909425258636,0.2322711497545242,0.2564198076725006,0.0915356054902076,0.0,0.0,0.0,25.000200271606445,25.0,11.597976684570312,-0.0,27.4187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
