time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0458640046417713,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0482970066368579,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0356720052659511,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0482970066368579,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.2291002124547958,291.00201416015625,291.1499938964844,284.2664489746094,283.6490478515625,291.04852294921875,297.1699523925781,291.00457763671875,1.0,0.1507443934679031,1.0,1.0,0.6804134845733643,1.0,-0.4886909425258636,0.2319935113191604,0.2566974461078644,0.0912613943219184,0.0,0.0,0.0,25.000205993652344,25.0,14.08354949951172,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0458640046417713,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0482970066368579,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0356720052659511,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.0482970066368579,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.5429366827011108,0.050000000745058,0.2291002124547958,291.00201416015625,291.1499938964844,284.2664489746094,283.6490478515625,291.04852294921875,297.1699523925781,291.00457763671875,1.0,0.1507443934679031,1.0,1.0,0.6804134845733643,1.0,-0.4886909425258636,0.2319935113191604,0.2566974461078644,0.0912613943219184,0.0,0.0,0.0,25.000205993652344,25.0,14.08354949951172,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.5429369211196899,0.050000000745058,0.0458640046417713,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.5429369211196899,0.050000000745058,0.0482970066368579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.5429369211196899,0.050000000745058,0.2291001975536346,291.00738525390625,291.1499938964844,284.27545166015625,283.65655517578125,291.06011962890625,297.1771545410156,291.01031494140625,1.0,0.1507443487644195,1.0,1.0,0.6811663508415222,1.0,-0.4886909425258636,0.2318540662527084,0.256836861371994,0.0911301895976066,0.0,0.0,0.0,25.000207901000977,25.0,15.88769245147705,-0.0,27.418664932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.5429375171661377,0.050000000745058,0.045864000916481,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.5429375171661377,0.050000000745058,0.0482969991862773,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.5429375171661377,0.050000000745058,0.0356720015406608,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.5429375171661377,0.050000000745058,0.0482969991862773,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.5429375171661377,0.050000000745058,0.2291001826524734,291.01348876953125,291.1499938964844,284.2862854003906,283.66607666015625,291.0718688964844,297.1854858398437,291.01678466796875,1.0,0.1507443040609359,1.0,1.0,0.6815349459648132,1.0,-0.4886908829212188,0.2317793220281601,0.2569115757942199,0.0910674855113029,0.0,0.0,0.0,25.00020217895508,25.0,17.780902862548828,-0.0,27.418643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0458639860153198,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0482969880104064,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0356719903647899,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0482969880104064,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.2291001081466674,291.0276794433594,291.1499938964844,284.313232421875,283.6907958984375,291.0983581542969,297.2049865722656,291.0316162109375,1.0,0.1507441997528076,1.0,1.0,0.68227219581604,1.0,-0.4886907637119293,0.2316358983516693,0.25705486536026,0.0909596607089042,0.0,0.0,0.0,25.00019073486328,25.0,21.62489318847656,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0458639860153198,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0482969880104064,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0356719903647899,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.0482969880104064,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5429391264915466,0.050000000745058,0.2291001081466674,291.0276794433594,291.1499938964844,284.313232421875,283.6907958984375,291.0983581542969,297.2049865722656,291.0316162109375,1.0,0.1507441997528076,1.0,1.0,0.68227219581604,1.0,-0.4886907637119293,0.2316358983516693,0.25705486536026,0.0909596607089042,0.0,0.0,0.0,25.00019073486328,25.0,21.62489318847656,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.0458639711141586,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.048296969383955,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.0356719754636287,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.048296969383955,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.2291000187397003,291.04473876953125,291.1499938964844,284.3468322753906,283.72265625,291.12969970703125,297.2276306152344,291.04949951171875,1.0,0.1507441103458404,1.0,1.0,0.6830093860626221,1.0,-0.4886905550956726,0.231489211320877,0.2572013437747955,0.0908624753355979,0.0,0.0,0.0,25.00018310546875,25.0,26.08826065063477,-0.0,27.41855812072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.0458639711141586,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.048296969383955,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.0356719754636287,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.048296969383955,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.5429414510726929,0.050000000745058,0.2291000187397003,291.04473876953125,291.1499938964844,284.3468322753906,283.72265625,291.12969970703125,297.2276306152344,291.04949951171875,1.0,0.1507441103458404,1.0,1.0,0.6830093860626221,1.0,-0.4886905550956726,0.231489211320877,0.2572013437747955,0.0908624753355979,0.0,0.0,0.0,25.00018310546875,25.0,26.08826065063477,-0.0,27.41855812072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0458639450371265,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0482969433069229,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0356719568371772,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0482969433069229,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.2290998995304107,291.06494140625,291.1499938964844,284.3865966796875,283.7611083984375,291.1607666015625,297.2528686523437,291.07037353515625,1.0,0.1507440358400344,1.0,1.0,0.6825870275497437,1.0,-0.4886903166770935,0.231540247797966,0.2571500539779663,0.0909741073846817,0.0,0.0,0.0,25.000150680541992,25.0,30.002307891845703,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0458639450371265,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0482969433069229,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0356719568371772,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.0482969433069229,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.542944610118866,0.050000000745058,0.2290998995304107,291.06494140625,291.1499938964844,284.3865966796875,283.7611083984375,291.1607666015625,297.2528686523437,291.07037353515625,1.0,0.1507440358400344,1.0,1.0,0.6825870275497437,1.0,-0.4886903166770935,0.231540247797966,0.2571500539779663,0.0909741073846817,0.0,0.0,0.0,25.000150680541992,25.0,30.002307891845703,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0458639189600944,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0482969135046005,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0356719344854354,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0482969135046005,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.22909976541996,291.0875549316406,291.1499938964844,284.4320373535156,283.8056945800781,291.19500732421875,297.28033447265625,291.0936279296875,1.0,0.1507439762353897,1.0,1.0,0.6821646690368652,1.0,-0.4886900186538696,0.2315952479839325,0.2570947706699371,0.0910997688770294,0.0,0.0,0.0,25.000123977661133,25.0,33.676082611083984,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0458639189600944,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0482969135046005,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0356719344854354,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.0482969135046005,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5429481863975525,0.050000000745058,0.22909976541996,291.0875549316406,291.1499938964844,284.4320373535156,283.8056945800781,291.19500732421875,297.28033447265625,291.0936279296875,1.0,0.1507439762353897,1.0,1.0,0.6821646690368652,1.0,-0.4886900186538696,0.2315952479839325,0.2570947706699371,0.0910997688770294,0.0,0.0,0.0,25.000123977661133,25.0,33.676082611083984,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5429501533508301,0.050000000745058,0.0458639040589332,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5429501533508301,0.050000000745058,0.0482968986034393,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5429501533508301,0.050000000745058,0.0356719233095645,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5429501533508301,0.050000000745058,0.0482968986034393,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5429501533508301,0.050000000745058,0.229099690914154,291.0998840332031,291.1499938964844,284.45672607421875,283.8301086425781,291.2134704589844,297.2948303222656,291.1063232421875,1.0,0.1507439613342285,1.0,1.0,0.681953489780426,1.0,-0.4886898696422577,0.2316219210624694,0.2570679485797882,0.0911649316549301,0.0,0.0,0.0,25.000112533569336,25.0,35.62895965576172,-0.0,27.418460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5429523587226868,0.050000000745058,0.0458638854324817,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5429523587226868,0.050000000745058,0.0482968799769878,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5429523587226868,0.050000000745058,0.0356719121336936,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5429523587226868,0.050000000745058,0.0482968799769878,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5429523587226868,0.050000000745058,0.2290996015071869,291.1129150390625,291.1499938964844,284.482666015625,283.8558349609375,291.2300720214844,297.3097839355469,291.1196594238281,1.0,0.1507439464330673,1.0,1.0,0.6809182167053223,1.0,-0.4886896908283233,0.2317880243062973,0.2569016516208648,0.0913706421852111,0.0,0.0,0.0,25.00008010864257,25.0,37.23408508300781,-0.0,27.418445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.045863851904869,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.0482968427240848,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.0356718823313713,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.0482968427240848,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.2290994226932525,291.1401672363281,291.1499938964844,284.5380249023437,283.9110107421875,291.2631530761719,297.3410949707031,291.1471862792969,1.0,0.1507439315319061,1.0,1.0,0.6788477301597595,1.0,-0.4886893033981323,0.2321428507566452,0.2565464675426483,0.0918089300394058,0.0,0.0,0.0,25.000024795532227,25.0,39.3071517944336,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.045863851904869,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.0482968427240848,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.0356718823313713,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.0482968427240848,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5429570078849792,0.050000000745058,0.2290994226932525,291.1401672363281,291.1499938964844,284.5380249023437,283.9110107421875,291.2631530761719,297.3410949707031,291.1471862792969,1.0,0.1507439315319061,1.0,1.0,0.6788477301597595,1.0,-0.4886893033981323,0.2321428507566452,0.2565464675426483,0.0918089300394058,0.0,0.0,0.0,25.000024795532227,25.0,39.3071517944336,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.045863814651966,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.0482968054711818,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.0356718562543392,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.0482968054711818,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.2290992438793182,291.1688232421875,291.1499938964844,284.59765625,283.9707336425781,291.2991638183594,297.3741455078125,291.1763000488281,1.0,0.1507439464330673,1.0,1.0,0.6767773032188416,1.0,-0.4886889159679413,0.2325032204389572,0.2561857104301452,0.0922568514943122,0.0,0.0,0.0,24.999977111816406,25.0,41.581424713134766,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.045863814651966,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.0482968054711818,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.0356718562543392,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.0482968054711818,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5429617762565613,0.050000000745058,0.2290992438793182,291.1688232421875,291.1499938964844,284.59765625,283.9707336425781,291.2991638183594,297.3741455078125,291.1763000488281,1.0,0.1507439464330673,1.0,1.0,0.6767773032188416,1.0,-0.4886889159679413,0.2325032204389572,0.2561857104301452,0.0922568514943122,0.0,0.0,0.0,24.999977111816406,25.0,41.581424713134766,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.5429667234420776,0.050000000745058,0.0458637736737728,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.5429667234420776,0.050000000745058,0.0482967644929885,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.5429667234420776,0.050000000745058,0.0356718264520168,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.5429667234420776,0.050000000745058,0.0482967644929885,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.5429667234420776,0.050000000745058,0.2290990501642227,291.19659423828125,291.1499938964844,284.6559753417969,284.0293273925781,291.3269348144531,297.4062194824219,291.2041931152344,1.0,0.1507439911365509,1.0,1.0,0.6730285286903381,1.0,-0.4886885285377502,0.2331832945346832,0.255505234003067,0.0930180251598358,0.0,0.0,0.0,24.999889373779297,25.0,42.37145233154297,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.5429671406745911,0.050000000745058,0.0458637736737728,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.5429671406745911,0.050000000745058,0.0482967607676982,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.5429671406745911,0.050000000745058,0.0356718227267265,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.5429671406745911,0.050000000745058,0.0482967607676982,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.5429671406745911,0.050000000745058,0.2290990352630615,291.198974609375,291.1499938964844,284.6610717773437,284.0344543457031,291.3292541503906,297.4090270996094,291.20654296875,1.0,0.1507439911365509,1.0,1.0,0.6727093458175659,1.0,-0.4886884987354278,0.2332432568073272,0.2554452419281006,0.0930849313735961,0.0,0.0,0.0,24.99988174438477,25.0,42.366355895996094,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5429701209068298,0.050000000745058,0.0458637475967407,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5429701209068298,0.050000000745058,0.0482967384159565,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5429701209068298,0.050000000745058,0.035671804100275,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5429701209068298,0.050000000745058,0.0482967384159565,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5429701209068298,0.050000000745058,0.2290989309549331,291.2156982421875,291.1499938964844,284.6979064941406,284.071533203125,291.3461303710937,297.4292907714844,291.2232666015625,1.0,0.1507440507411956,1.0,1.0,0.670440673828125,1.0,-0.4886882305145263,0.2336742728948593,0.2550139725208282,0.093565285205841,0.0,0.0,0.0,24.999834060668945,25.0,42.3698616027832,-0.0,27.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.5429725050926208,0.050000000745058,0.0458637326955795,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.5429725050926208,0.050000000745058,0.0482967160642147,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.5429725050926208,0.050000000745058,0.0356717891991138,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.5429725050926208,0.050000000745058,0.0482967160642147,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.5429725050926208,0.050000000745058,0.2290988266468048,291.22900390625,291.1499938964844,284.727783203125,284.1016540527344,291.35992431640625,297.4458312988281,291.2366027832031,1.0,0.1507440954446792,1.0,1.0,0.6686413884162903,1.0,-0.488688051700592,0.2340221852064132,0.2546658813953399,0.0939522087574005,0.0,0.0,0.0,24.99979782104492,25.0,42.46578979492188,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.542975127696991,0.050000000745058,0.0458637103438377,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.542975127696991,0.050000000745058,0.0482966974377632,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.542975127696991,0.050000000745058,0.0356717742979526,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.542975127696991,0.050000000745058,0.0482966974377632,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.542975127696991,0.050000000745058,0.2290987372398376,291.2441101074219,291.1499938964844,284.76220703125,284.1363830566406,291.3759460449219,297.4649963378906,291.25177001953125,1.0,0.150744155049324,1.0,1.0,0.6666074395179749,1.0,-0.4886878430843353,0.2344221025705337,0.2542657256126404,0.0943959355354309,0.0,0.0,0.0,24.9997615814209,25.0,42.6839485168457,-0.0,27.418434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.542978048324585,0.050000000745058,0.0458636879920959,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.542978048324585,0.050000000745058,0.0482966713607311,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.542978048324585,0.050000000745058,0.0356717593967914,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.542978048324585,0.050000000745058,0.0482966713607311,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.542978048324585,0.050000000745058,0.2290986180305481,291.25933837890625,291.1499938964844,284.7973022460937,284.1718139648437,291.3884582519531,297.4847717285156,291.2669982910156,1.0,0.1507442444562912,1.0,1.0,0.6635164618492126,1.0,-0.4886876046657562,0.2350362092256546,0.2536513805389404,0.0950523614883422,0.0,0.0,0.0,24.99969291687012,25.0,42.41804122924805,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0458636432886123,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0482966266572475,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0356717221438884,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0482966266572475,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.2290983945131302,291.28887939453125,291.1499938964844,284.8691711425781,284.244384765625,291.4107666015625,297.5263977050781,291.2960205078125,1.0,0.1507444530725479,1.0,1.0,0.6573345065116882,1.0,-0.488687127828598,0.2363429814577102,0.2523441612720489,0.0964413359761238,0.0,0.0,0.0,24.99956512451172,25.0,40.30801773071289,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0458636432886123,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0482966266572475,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0356717221438884,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.0482966266572475,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5429838299751282,0.050000000745058,0.2290983945131302,291.28887939453125,291.1499938964844,284.8691711425781,284.244384765625,291.4107666015625,297.5263977050781,291.2960205078125,1.0,0.1507444530725479,1.0,1.0,0.6573345065116882,1.0,-0.488687127828598,0.2363429814577102,0.2523441612720489,0.0964413359761238,0.0,0.0,0.0,24.99956512451172,25.0,40.30801773071289,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.045863602310419,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.0482965819537639,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.0356716886162757,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.0482965819537639,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.2290981858968734,291.3168640136719,291.1499938964844,284.94293212890625,284.3188781738281,291.43438720703125,297.5718078613281,291.32379150390625,1.0,0.1507447212934494,1.0,1.0,0.6511525511741638,1.0,-0.4886866807937622,0.2377204298973083,0.2509662508964538,0.097896821796894,0.0,0.0,0.0,24.99944877624512,25.0,38.64243698120117,-0.0,27.418588638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.045863602310419,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.0482965819537639,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.0356716886162757,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.0482965819537639,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5429893136024475,0.050000000745058,0.2290981858968734,291.3168640136719,291.1499938964844,284.94293212890625,284.3188781738281,291.43438720703125,297.5718078613281,291.32379150390625,1.0,0.1507447212934494,1.0,1.0,0.6511525511741638,1.0,-0.4886866807937622,0.2377204298973083,0.2509662508964538,0.097896821796894,0.0,0.0,0.0,24.99944877624512,25.0,38.64243698120117,-0.0,27.418588638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.0458635576069355,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.04829653352499,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.0356716550886631,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.04829653352499,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.2290979623794555,291.3435974121094,291.1499938964844,285.0180969238281,284.3947448730469,291.4477844238281,297.6200866699219,291.34991455078125,1.0,0.150745078921318,1.0,1.0,0.6430009603500366,1.0,-0.488686203956604,0.2396416962146759,0.2490445077419281,0.0998887345194816,0.0,0.0,0.0,24.99926948547364,25.0,35.31320571899414,-0.0,27.418699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.0458635576069355,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.04829653352499,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.0356716550886631,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.04829653352499,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.542995274066925,0.050000000745058,0.2290979623794555,291.3435974121094,291.1499938964844,285.0180969238281,284.3947448730469,291.4477844238281,297.6200866699219,291.34991455078125,1.0,0.150745078921318,1.0,1.0,0.6430009603500366,1.0,-0.488686203956604,0.2396416962146759,0.2490445077419281,0.0998887345194816,0.0,0.0,0.0,24.99926948547364,25.0,35.31320571899414,-0.0,27.418699264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.5430001616477966,0.050000000745058,0.0458635203540325,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.5430001616477966,0.050000000745058,0.0482964925467968,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.5430001616477966,0.050000000745058,0.0356716252863407,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.5430001616477966,0.050000000745058,0.0482964925467968,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.5430001616477966,0.050000000745058,0.22909776866436,291.3636169433594,291.1499938964844,285.082275390625,284.45947265625,291.45574951171875,297.6614685058594,291.36920166015625,1.0,0.1507454514503479,1.0,1.0,0.6361169219017029,1.0,-0.4886858165264129,0.2413814961910247,0.2473043203353881,0.1016832739114761,0.0,0.0,0.0,24.99912643432617,25.0,31.441274642944336,-0.0,27.4188175201416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365966796875,0.5430010557174683,0.050000000745058,0.0458635129034519,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365966796875,0.5430010557174683,0.050000000745058,0.0482964888215065,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.365966796875,0.5430010557174683,0.050000000745058,0.0356716215610504,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.365966796875,0.5430010557174683,0.050000000745058,0.0482964888215065,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.365966796875,0.5430010557174683,0.050000000745058,0.2290977388620376,291.3670349121094,291.1499938964844,285.0941467285156,284.471435546875,291.4569702148437,297.6690979003906,291.3724975585937,1.0,0.1507455259561538,1.0,1.0,0.6348493695259094,1.0,-0.4886857569217682,0.2417126893997192,0.2469730526208877,0.102024033665657,0.0,0.0,0.0,24.999101638793945,25.0,30.72724151611328,-0.0,27.418842315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37469482421875,0.701654851436615,0.050000000745058,0.0452331714332103,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37469482421875,0.701654851436615,0.050000000745058,0.0476327091455459,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37469482421875,0.701654851436615,0.050000000745058,0.0351813547313213,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37469482421875,0.701654851436615,0.050000000745058,0.0476327091455459,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780212402344,0.9201613664627076,0.1483198255300521,0.5126565098762512,291.3782653808594,291.1499938964844,285.13238525390625,284.50994873046875,291.4884948730469,297.68096923828125,291.38787841796875,1.0,0.1563732922077179,1.0,1.0,0.6307736039161682,1.0,-0.8260484933853149,0.4077311754226684,0.4183172881603241,0.1898140907287597,0.0,0.0,0.0,11.089191436767578,25.0,42.397308349609375,-0.0,47.59381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.6857019066810608,0.050000000745058,0.0452599264681339,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.6857019066810608,0.050000000745058,0.0476608835160732,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.6857019066810608,0.050000000745058,0.0352021642029285,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.6857019066810608,0.050000000745058,0.0476608835160732,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9037848711013794,0.1508827805519104,0.5214223861694336,291.4073791503906,291.04998779296875,285.170654296875,284.5484924316406,291.48309326171875,297.67266845703125,291.4134216308594,1.0,0.1594365686178207,1.0,1.0,0.6271258592605591,1.0,-0.8366875648498535,0.4145525991916656,0.4221349656581878,0.1944861710071563,0.0,0.0,0.0,11.917752265930176,28.0,45.619407653808594,-0.0,50.22670364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0452746711671352,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0476764068007469,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0352136343717575,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0476764068007469,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.431396484375,0.914943277835846,0.1567542999982834,0.5571250915527344,291.43145751953125,290.95001220703125,285.24713134765625,284.62530517578125,291.4727783203125,297.6647033691406,291.4338073730469,1.0,0.1668703109025955,1.0,1.0,0.6198304891586304,1.0,-0.8796037435531616,0.4389459788799286,0.4406577944755554,0.2107172906398773,0.0,0.0,0.0,12.769475936889648,31.0,28.42185401916504,-0.0,57.75419235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0452746711671352,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0476764068007469,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0352136343717575,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.6778441667556763,0.050000000745058,0.0476764068007469,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.431396484375,0.914943277835846,0.1567542999982834,0.5571250915527344,291.43145751953125,290.95001220703125,285.24713134765625,284.62530517578125,291.4727783203125,297.6647033691406,291.4338073730469,1.0,0.1668703109025955,1.0,1.0,0.6198304891586304,1.0,-0.8796037435531616,0.4389459788799286,0.4406577944755554,0.2107172906398773,0.0,0.0,0.0,12.769475936889648,31.0,28.42185401916504,-0.0,57.75419235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
