time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.045290682464838,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.047693271189928,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.0352260880172252,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.047693271189928,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.443115234375,0.9284200072288512,0.1630424261093139,0.5981888175010681,291.4431457519531,290.8500061035156,285.3231201171875,284.701416015625,291.4632873535156,297.6622009277344,291.4443359375,1.0,0.1752920150756836,1.0,1.0,0.6125350594520569,1.0,-0.928956151008606,0.4670540988445282,0.4619020819664001,0.2295222729444503,0.0,0.0,0.0,13.74752712249756,34.0,15.316650390625,-0.0,67.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.045290682464838,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.047693271189928,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.0352260880172252,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.6700059771537781,0.050000000745058,0.047693271189928,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.443115234375,0.9284200072288512,0.1630424261093139,0.5981888175010681,291.4431457519531,290.8500061035156,285.3231201171875,284.701416015625,291.4632873535156,297.6622009277344,291.4443359375,1.0,0.1752920150756836,1.0,1.0,0.6125350594520569,1.0,-0.928956151008606,0.4670540988445282,0.4619020819664001,0.2295222729444503,0.0,0.0,0.0,13.74752712249756,34.0,15.316650390625,-0.0,67.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0453079417347908,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0477114431560039,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0352395102381706,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0477114431560039,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.9429008960723876,0.1693998128175735,0.64397132396698,291.4349060058594,290.75,285.3981018066406,284.7762756347656,291.3827819824219,297.6609802246094,291.4311828613281,1.0,0.1846370249986648,1.0,1.0,0.5955918431282043,1.0,-0.983984649181366,0.5045211315155029,0.479463517665863,0.2565807700157165,0.0,0.0,0.0,14.852940559387209,37.0,-20.68231010437012,-0.0,78.96063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0453079417347908,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0477114431560039,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0352395102381706,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.6623013019561768,0.050000000745058,0.0477114431560039,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349365234375,0.9429008960723876,0.1693998128175735,0.64397132396698,291.4349060058594,290.75,285.3981018066406,284.7762756347656,291.3827819824219,297.6609802246094,291.4311828613281,1.0,0.1846370249986648,1.0,1.0,0.5955918431282043,1.0,-0.983984649181366,0.5045211315155029,0.479463517665863,0.2565807700157165,0.0,0.0,0.0,14.852940559387209,37.0,-20.68231010437012,-0.0,78.96063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988037109375,0.903365969657898,0.1407045871019363,0.1170958578586578,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.6585966348648071,0.1427269876003265,0.0477207042276859,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.6585966348648071,0.050000000745058,0.0352463498711586,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.6585966348648071,0.050000000745058,0.0477207042276859,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3983764648437,0.9246692061424256,0.1750379502773285,0.6224718689918518,291.3980407714844,290.75,285.4602966308594,284.8381042480469,291.3018798828125,297.661865234375,291.3917236328125,1.0,0.1932589262723922,1.0,1.0,0.5812832713127136,1.0,-1.0364137887954712,0.541012704372406,0.4954011142253876,0.2833127677440643,0.0,0.0,0.0,15.735864639282228,37.0,-55.67271041870117,-0.0,91.65654754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895263671875,0.9318638443946838,0.1399961411952972,0.1231194362044334,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936462402344,0.7842721939086914,0.1440664231777191,0.0778295993804931,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.707771897315979,0.1391189992427826,0.041875023394823,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952331542969,0.665802001953125,0.050000000745058,0.0477024689316749,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.9152938723564148,0.1762879490852356,0.5871848464012146,291.3890075683594,290.6499938964844,285.4716186523437,284.84930419921875,291.286865234375,297.6640014648437,291.3822937011719,1.0,0.1950387209653854,1.0,1.0,0.5786486864089966,1.0,-1.0532978773117063,0.5517444610595703,0.5015534162521362,0.2903922200202942,0.0,0.0,0.0,15.480809211730955,57.0,-61.47738265991211,-0.0,94.09465026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.9574819803237916,0.1380793750286102,0.1250662505626678,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.9633838534355164,0.1450815796852111,0.1340465247631073,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.357177734375,0.9456104040145874,0.1398164480924606,0.0940095037221908,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.6790550351142883,0.050000000745058,0.0476726442575454,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.8994883894920349,0.1812120229005813,0.5286585092544556,291.35626220703125,290.6499938964844,285.5076904296875,284.885009765625,291.24481201171875,297.6797180175781,291.3492126464844,1.0,0.2039769291877746,1.0,1.0,0.5701770782470703,1.0,-1.1154019832611084,0.5905396938323975,0.5248622298240662,0.317351371049881,0.0,0.0,0.0,15.541407585144045,57.0,-76.8551254272461,-0.0,108.28582000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.9619863629341124,0.1375098526477813,0.1240673884749412,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9782147407531738,0.145321249961853,0.1375688016414642,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.9656835198402404,0.1392805725336074,0.0975904315710067,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9363670945167542,0.142034962773323,0.1214118152856826,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3215026855469,0.8937142491340637,0.1863685101270675,0.5078355669975281,291.3194274902344,290.1499938964844,285.5431823730469,284.9200439453125,291.1913452148437,297.6980285644531,291.3114318847656,1.0,0.2150548696517944,1.0,1.0,0.5604004859924316,1.0,-1.1862298250198364,0.6360197067260742,0.550210177898407,0.3490501344203949,0.0,0.0,0.0,16.25311279296875,77.0,-92.91593170166016,-0.0,127.57919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236022949219,0.9256589412689208,0.1393220275640487,0.124962642788887,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.9457359910011292,0.1472789645195007,0.1391314417123794,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9293426871299744,0.1406520009040832,0.0981887802481651,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.9354151487350464,0.142802357673645,0.1351876109838485,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22369384765625,0.9246957302093506,0.1951820850372314,0.62254798412323,291.2215576171875,289.6499938964844,285.61236572265625,284.9879150390625,291.0662536621094,297.7181396484375,291.21173095703125,1.0,0.2428836971521377,1.0,1.0,0.5408473014831543,1.0,-1.344106912612915,0.739625096321106,0.6044817566871643,0.4215099215507507,0.0,0.0,0.0,20.11429023742676,97.0,-130.583984375,-0.0,183.8861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236022949219,0.9256589412689208,0.1393220275640487,0.124962642788887,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.9457359910011292,0.1472789645195007,0.1391314417123794,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235412597656,0.9293426871299744,0.1406520009040832,0.0981887802481651,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.9354151487350464,0.142802357673645,0.1351876109838485,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22369384765625,0.9246957302093506,0.1951820850372314,0.62254798412323,291.2215576171875,289.6499938964844,285.61236572265625,284.9879150390625,291.0662536621094,297.7181396484375,291.21173095703125,1.0,0.2428836971521377,1.0,1.0,0.5408473014831543,1.0,-1.344106912612915,0.739625096321106,0.6044817566871643,0.4215099215507507,0.0,0.0,0.0,20.11429023742676,97.0,-130.583984375,-0.0,183.8861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8913201093673706,0.1424372792243957,0.1277079135179519,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9084398150444032,0.1505347192287445,0.1420563012361526,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8939729332923889,0.1436858773231506,0.100191980600357,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.897372305393219,0.1451440900564193,0.1371586471796035,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.9586952924728394,0.2004002928733825,0.7769272327423096,291.0920104980469,289.1499938964844,285.6786499023437,285.0523986816406,290.92138671875,297.699951171875,291.0813293457031,1.0,0.2777427732944488,1.0,1.0,0.521294116973877,1.0,-1.5415546894073486,0.8703526258468628,0.6712020635604858,0.5121179223060608,0.0,0.0,0.0,25.69041633605957,117.0,-169.42225646972656,-0.0,275.3307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8913201093673706,0.1424372792243957,0.1277079135179519,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.9084398150444032,0.1505347192287445,0.1420563012361526,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8939729332923889,0.1436858773231506,0.100191980600357,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.897372305393219,0.1451440900564193,0.1371586471796035,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.9586952924728394,0.2004002928733825,0.7769272327423096,291.0920104980469,289.1499938964844,285.6786499023437,285.0523986816406,290.92138671875,297.699951171875,291.0813293457031,1.0,0.2777427732944488,1.0,1.0,0.521294116973877,1.0,-1.5415546894073486,0.8703526258468628,0.6712020635604858,0.5121179223060608,0.0,0.0,0.0,25.69041633605957,117.0,-169.42225646972656,-0.0,275.3307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8541259765625,0.7964457273483276,0.1448756754398346,0.1305836886167526,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85308837890625,0.8122463822364807,0.1538882255554199,0.1457356512546539,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8539428710937,0.7991361618041992,0.1464159488677978,0.1025682613253593,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8537902832031,0.8016209602355957,0.147787794470787,0.1401324868202209,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8488464355469,0.8876500725746155,0.2018746137619018,0.9092997312545776,290.8460388183594,288.6499938964844,285.7415466308594,285.1129455566406,290.49517822265625,297.6466369628906,290.8219909667969,1.0,0.3168780505657196,1.0,1.0,0.4759114682674408,1.0,-1.7143011093139648,1.0324995517730713,0.6818016171455383,0.6395899653434753,0.0,0.0,0.0,39.53726959228516,105.0,-339.2112121582031,-0.0,401.5462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8541259765625,0.7964457273483276,0.1448756754398346,0.1305836886167526,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85308837890625,0.8122463822364807,0.1538882255554199,0.1457356512546539,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8539428710937,0.7991361618041992,0.1464159488677978,0.1025682613253593,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8537902832031,0.8016209602355957,0.147787794470787,0.1401324868202209,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8488464355469,0.8876500725746155,0.2018746137619018,0.9092997312545776,290.8460388183594,288.6499938964844,285.7415466308594,285.1129455566406,290.49517822265625,297.6466369628906,290.8219909667969,1.0,0.3168780505657196,1.0,1.0,0.4759114682674408,1.0,-1.7143011093139648,1.0324995517730713,0.6818016171455383,0.6395899653434753,0.0,0.0,0.0,39.53726959228516,105.0,-339.2112121582031,-0.0,401.5462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638977050781,0.7158729434013367,0.1456352323293686,0.1323194354772567,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623107910156,0.7310707569122314,0.1563601791858673,0.1490185856819152,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4635925292969,0.7189325094223022,0.1477832794189453,0.1042930856347084,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4633178710937,0.7215335965156555,0.1496689170598983,0.1428309828042984,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45709228515625,0.7954144477844238,0.2020187973976135,0.9140526056289672,290.45330810546875,288.1499938964844,285.8006286621094,285.1690673828125,289.9699401855469,297.58612060546875,290.42205810546875,1.0,0.3386473357677459,1.0,1.0,0.430528849363327,1.0,-1.7313525676727295,1.121830701828003,0.6095218658447266,0.7252529859542847,0.0,0.0,0.0,59.38410186767578,93.0,-509.9471130371094,-0.0,469.9222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638977050781,0.7158729434013367,0.1456352323293686,0.1323194354772567,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623107910156,0.7310707569122314,0.1563601791858673,0.1490185856819152,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4635925292969,0.7189325094223022,0.1477832794189453,0.1042930856347084,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4633178710937,0.7215335965156555,0.1496689170598983,0.1428309828042984,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45709228515625,0.7954144477844238,0.2020187973976135,0.9140526056289672,290.45330810546875,288.1499938964844,285.8006286621094,285.1690673828125,289.9699401855469,297.58612060546875,290.42205810546875,1.0,0.3386473357677459,1.0,1.0,0.430528849363327,1.0,-1.7313525676727295,1.121830701828003,0.6095218658447266,0.7252529859542847,0.0,0.0,0.0,59.38410186767578,93.0,-509.9471130371094,-0.0,469.9222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359313964844,0.6988486051559448,0.1456318348646164,0.1326505988836288,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2341003417969,0.7166672348976135,0.1573783904314041,0.1502889096736908,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.702723503112793,0.1481491029262542,0.1047965958714485,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2351989746094,0.7061269283294678,0.1504251360893249,0.1438439935445785,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.7762984037399292,0.2019266635179519,0.9150611758232116,290.2244873046875,288.1499938964844,285.8285522460937,285.1952819824219,289.6910095214844,297.5571594238281,290.1907653808594,1.0,0.3452537357807159,1.0,1.0,0.4078375101089477,1.0,-1.7363098859786987,1.1675702333450315,0.568739652633667,0.7698779106140137,0.0,0.0,0.0,65.61714172363281,93.0,-576.8622436523438,-0.0,491.4489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98321533203125,0.688100278377533,0.1454332917928695,0.1327191144227981,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.7078273892402649,0.158268317580223,0.1513579189777374,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.982666015625,0.6925608515739441,0.1483405977487564,0.105114959180355,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822082519531,0.6966190338134766,0.1510700285434723,0.1446734517812729,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747314453125,0.7649028301239014,0.2017018496990203,0.9151461124420166,289.9698791503906,287.6499938964844,285.8553771972656,285.22021484375,289.35028076171875,297.5287170410156,289.9302062988281,1.0,0.3496031165122986,1.0,1.0,0.3803670704364776,1.0,-1.7391585111618042,1.2221862077713013,0.5169721841812134,0.8237884044647217,0.0,0.0,0.0,69.88243103027344,81.0,-658.65625,-0.0,505.9407348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3838806152344,0.6780598759651184,0.1444275677204132,0.1321444064378738,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.7011887431144714,0.1596069037914276,0.1529159396886825,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830871582031,0.6837695837020874,0.1481537818908691,0.105232760310173,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.6894030570983887,0.1519605964422226,0.1457957476377487,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37408447265625,0.7549038529396057,0.2007414996623993,0.9123625159263612,289.3685302734375,287.1499938964844,285.90533447265625,285.26580810546875,288.6473999023437,297.4721984863281,289.3240966796875,1.0,0.3529340922832489,1.0,1.0,0.3254261612892151,1.0,-1.7384916543960571,1.3300102949142456,0.4084812998771667,0.9315156936645508,0.0,0.0,0.0,73.71111297607422,69.0,-800.9818115234375,-0.0,517.0204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3838806152344,0.6780598759651184,0.1444275677204132,0.1321444064378738,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.7011887431144714,0.1596069037914276,0.1529159396886825,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3830871582031,0.6837695837020874,0.1481537818908691,0.105232760310173,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.6894030570983887,0.1519605964422226,0.1457957476377487,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37408447265625,0.7549038529396057,0.2007414996623993,0.9123625159263612,289.3685302734375,287.1499938964844,285.90533447265625,285.26580810546875,288.6473999023437,297.4721984863281,289.3240966796875,1.0,0.3529340922832489,1.0,1.0,0.3254261612892151,1.0,-1.7384916543960571,1.3300102949142456,0.4084812998771667,0.9315156936645508,0.0,0.0,0.0,73.71111297607422,69.0,-800.9818115234375,-0.0,517.0204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518005371094,0.6770107746124268,0.1427865177392959,0.1307695657014846,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7480773925781,0.7040783166885376,0.1603961884975433,0.1537668704986572,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.6840850710868835,0.1473174840211868,0.1047294810414314,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497253417969,0.6917052865028381,0.1523849070072174,0.1462728381156921,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7545901536941528,0.1991113573312759,0.9056629538536072,288.736083984375,287.25,285.95001220703125,285.3053894042969,287.9838256835937,297.4161071777344,288.69140625,1.0,0.3508675694465637,1.0,1.0,0.2704852521419525,1.0,-1.7297919988632202,1.42625892162323,0.303532987833023,1.029330849647522,0.0,0.0,0.0,72.90865325927734,57.0,-859.1834106445312,-0.0,509.2755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7518005371094,0.6770107746124268,0.1427865177392959,0.1307695657014846,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7480773925781,0.7040783166885376,0.1603961884975433,0.1537668704986572,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.6840850710868835,0.1473174840211868,0.1047294810414314,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497253417969,0.6917052865028381,0.1523849070072174,0.1462728381156921,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74176025390625,0.7545901536941528,0.1991113573312759,0.9056629538536072,288.736083984375,287.25,285.95001220703125,285.3053894042969,287.9838256835937,297.4161071777344,288.69140625,1.0,0.3508675694465637,1.0,1.0,0.2704852521419525,1.0,-1.7297919988632202,1.42625892162323,0.303532987833023,1.029330849647522,0.0,0.0,0.0,72.90865325927734,57.0,-859.1834106445312,-0.0,509.2755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1709899902344,0.6817569136619568,0.1405892372131347,0.1288031339645385,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16729736328125,0.7127154469490051,0.1603561788797378,0.1538227796554565,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.169921875,0.6902905702590942,0.1458801478147506,0.1037405878305435,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.7000465989112854,0.1521553546190261,0.1461107432842254,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622009277344,0.7603483200073242,0.1967186629772186,0.895243763923645,288.15728759765625,287.3500061035156,285.9911804199219,285.3408508300781,287.4789123535156,297.3617248535156,288.119140625,1.0,0.3449031710624695,1.0,1.0,0.222702145576477,1.0,-1.7136116027832031,1.4918252229690552,0.2217863500118255,1.098101258277893,0.0,0.0,0.0,69.03414916992188,45.0,-800.7295532226562,-0.0,487.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1709899902344,0.6817569136619568,0.1405892372131347,0.1288031339645385,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16729736328125,0.7127154469490051,0.1603561788797378,0.1538227796554565,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.169921875,0.6902905702590942,0.1458801478147506,0.1037405878305435,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.7000465989112854,0.1521553546190261,0.1461107432842254,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622009277344,0.7603483200073242,0.1967186629772186,0.895243763923645,288.15728759765625,287.3500061035156,285.9911804199219,285.3408508300781,287.4789123535156,297.3617248535156,288.119140625,1.0,0.3449031710624695,1.0,1.0,0.222702145576477,1.0,-1.7136116027832031,1.4918252229690552,0.2217863500118255,1.098101258277893,0.0,0.0,0.0,69.03414916992188,45.0,-800.7295532226562,-0.0,487.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.691278338432312,0.1380013823509216,0.1263358145952224,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752624511719,0.7248809337615967,0.1595904231071472,0.1530232578516006,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.7013461589813232,0.1440353989601135,0.1023421511054039,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.712796151638031,0.1512325555086136,0.1451639384031295,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.7712655663490295,0.1937719583511352,0.8814813494682312,287.6668701171875,287.45001220703125,286.03106689453125,285.37457275390625,287.0765075683594,297.31646728515625,287.63433837890625,1.0,0.3359840512275696,1.0,1.0,0.1749190688133239,1.0,-1.6903527975082395,1.5356435775756836,0.1547091603279113,1.1466163396835327,0.0,0.0,0.0,63.14266204833984,33.0,-699.1091918945312,-0.0,456.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.691278338432312,0.1380013823509216,0.1263358145952224,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752624511719,0.7248809337615967,0.1595904231071472,0.1530232578516006,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.7013461589813232,0.1440353989601135,0.1023421511054039,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.712796151638031,0.1512325555086136,0.1451639384031295,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.7712655663490295,0.1937719583511352,0.8814813494682312,287.6668701171875,287.45001220703125,286.03106689453125,285.37457275390625,287.0765075683594,297.31646728515625,287.63433837890625,1.0,0.3359840512275696,1.0,1.0,0.1749190688133239,1.0,-1.6903527975082395,1.5356435775756836,0.1547091603279113,1.1466163396835327,0.0,0.0,0.0,63.14266204833984,33.0,-699.1091918945312,-0.0,456.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642333984375,0.6984482407569885,0.136706069111824,0.1250376254320144,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608154296875,0.7328708171844482,0.1590824276208877,0.152441531419754,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4631652832031,0.7092624306678772,0.1430896967649459,0.101583756506443,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620056152344,0.7208384275436401,0.1506442278623581,0.1445062160491943,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570617675781,0.7793720364570618,0.1922408044338226,0.8740386366844177,287.4530944824219,287.45001220703125,286.050537109375,285.3908386230469,286.8761901855469,297.296142578125,287.4219055175781,1.0,0.3306630849838257,1.0,1.0,0.1510275155305862,1.0,-1.677459478378296,1.5572643280029297,0.1201951429247856,1.1708199977874756,0.0,0.0,0.0,59.56632232666016,33.0,-651.6602783203125,-0.0,439.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.7075669169425964,0.1354448497295379,0.1237519904971122,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.7426955699920654,0.1585396379232406,0.1518001407384872,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638854980469,0.7185983061790466,0.1421767771244049,0.1008267402648925,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629699707031,0.7303087711334229,0.1500216573476791,0.1437890827655792,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592468261719,0.7896791100502014,0.1907147616147995,0.8665026426315308,287.2563171386719,287.54998779296875,286.0697326660156,285.4066772460937,286.8307800292969,297.2774353027344,287.2357788085937,1.0,0.3248768448829651,1.0,1.0,0.1495451182126999,1.0,-1.6643283367156982,1.5515038967132568,0.1128243282437324,1.1678032875061035,0.0,0.0,0.0,55.6535758972168,25.0,-561.6423950195312,-0.0,420.36431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673522949219,0.7284132242202759,0.1334203630685806,0.1214962378144264,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.7673360109329224,0.157709926366806,0.1506326645612716,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.7402106523513794,0.1407912373542785,0.0995354652404785,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.7533867955207825,0.1490213423967361,0.1424642652273178,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8146615028381348,0.1880712807178497,0.8526039719581604,287.063232421875,287.6499938964844,286.1072998046875,285.4372863769531,286.8149108886719,297.2480773925781,287.05242919921875,1.0,0.3136607110500335,1.0,1.0,0.1465803384780883,1.0,-1.640386939048767,1.5363788604736328,0.1040080189704895,1.157629370689392,0.0,0.0,0.0,47.97576522827149,25.0,-327.5849914550781,-0.0,385.4891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673522949219,0.7284132242202759,0.1334203630685806,0.1214962378144264,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.7673360109329224,0.157709926366806,0.1506326645612716,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.7402106523513794,0.1407912373542785,0.0995354652404785,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.7533867955207825,0.1490213423967361,0.1424642652273178,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8146615028381348,0.1880712807178497,0.8526039719581604,287.063232421875,287.6499938964844,286.1072998046875,285.4372863769531,286.8149108886719,297.2480773925781,287.05242919921875,1.0,0.3136607110500335,1.0,1.0,0.1465803384780883,1.0,-1.640386939048767,1.5363788604736328,0.1040080189704895,1.157629370689392,0.0,0.0,0.0,47.97576522827149,25.0,-327.5849914550781,-0.0,385.4891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.7487718462944031,0.1321480572223663,0.1199899315834045,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.792977511882782,0.1573919206857681,0.1499964892864227,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.7626530528068542,0.1400391459465026,0.0987484455108642,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.777607798576355,0.1485168784856796,0.1416550427675247,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8375130295753479,0.1861253976821899,0.8421014547348022,286.94921875,287.75,286.14385986328125,285.46649169921875,286.80047607421875,297.2295227050781,286.9425048828125,1.0,0.3053503632545471,1.0,1.0,0.1436155587434768,1.0,-1.6232846975326538,1.527310490608215,0.0959741622209549,1.1520658731460571,0.0,0.0,0.0,42.20401382446289,25.0,-192.80270385742188,-0.0,360.3674926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.7487718462944031,0.1321480572223663,0.1199899315834045,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.792977511882782,0.1573919206857681,0.1499964892864227,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95147705078125,0.7626530528068542,0.1400391459465026,0.0987484455108642,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.777607798576355,0.1485168784856796,0.1416550427675247,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8375130295753479,0.1861253976821899,0.8421014547348022,286.94921875,287.75,286.14385986328125,285.46649169921875,286.80047607421875,297.2295227050781,286.9425048828125,1.0,0.3053503632545471,1.0,1.0,0.1436155587434768,1.0,-1.6232846975326538,1.527310490608215,0.0959741622209549,1.1520658731460571,0.0,0.0,0.0,42.20401382446289,25.0,-192.80270385742188,-0.0,360.3674926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.7703515887260437,0.1315755546092987,0.1191387996077537,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8180371522903442,0.1576279997825622,0.1498997956514358,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.7862062454223633,0.1398614048957824,0.0983871743083,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8024133443832397,0.1485516875982284,0.1413727402687072,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861145019531,0.8607203960418701,0.1848829239606857,0.8348419070243835,286.9873352050781,287.8500061035156,286.1795654296875,285.49444580078125,287.0714111328125,297.2196350097656,286.9966735839844,1.0,0.2991312444210052,1.0,1.0,0.1659304648637771,1.0,-1.6126540899276731,1.4814691543579102,0.1311848908662796,1.108546018600464,0.0,0.0,0.0,37.82820892333984,25.0,34.046382904052734,-0.0,342.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.7703515887260437,0.1315755546092987,0.1191387996077537,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8180371522903442,0.1576279997825622,0.1498997956514358,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.7862062454223633,0.1398614048957824,0.0983871743083,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8024133443832397,0.1485516875982284,0.1413727402687072,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861145019531,0.8607203960418701,0.1848829239606857,0.8348419070243835,286.9873352050781,287.8500061035156,286.1795654296875,285.49444580078125,287.0714111328125,297.2196350097656,286.9966735839844,1.0,0.2991312444210052,1.0,1.0,0.1659304648637771,1.0,-1.6126540899276731,1.4814691543579102,0.1311848908662796,1.108546018600464,0.0,0.0,0.0,37.82820892333984,25.0,34.046382904052734,-0.0,342.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.7966742515563965,0.131854310631752,0.1190745756030082,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.844855785369873,0.1586013585329055,0.1505097150802612,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8135016560554504,0.140402004122734,0.0985408946871757,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.8291630148887634,0.1493015885353088,0.1417762041091919,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.8888071775436401,0.184525653719902,0.8316213488578796,287.1107788085937,287.95001220703125,286.2144775390625,285.521240234375,287.266845703125,297.217529296875,287.1214294433594,1.0,0.2946937680244446,1.0,1.0,0.1882453858852386,1.0,-1.6101070642471311,1.455232858657837,0.1548742055892944,1.0828922986984253,0.0,0.0,0.0,34.15190887451172,25.0,140.7952423095703,-0.0,331.3564758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.7966742515563965,0.131854310631752,0.1190745756030082,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.844855785369873,0.1586013585329055,0.1505097150802612,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.8135016560554504,0.140402004122734,0.0985408946871757,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.8291630148887634,0.1493015885353088,0.1417762041091919,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.8888071775436401,0.184525653719902,0.8316213488578796,287.1107788085937,287.95001220703125,286.2144775390625,285.521240234375,287.266845703125,297.217529296875,287.1214294433594,1.0,0.2946937680244446,1.0,1.0,0.1882453858852386,1.0,-1.6101070642471311,1.455232858657837,0.1548742055892944,1.0828922986984253,0.0,0.0,0.0,34.15190887451172,25.0,140.7952423095703,-0.0,331.3564758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
