time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8113696575164795,0.132236510515213,0.1192858889698982,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825561523437,0.8602416515350342,0.1593078374862671,0.151044949889183,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814880371094,0.8275675773620605,0.1408781111240387,0.0987789705395698,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820373535156,0.8436174988746643,0.1498911380767822,0.1422026008367538,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1836853027344,0.9047768115997314,0.184604987502098,0.8312954902648926,287.185302734375,287.95001220703125,286.2316589355469,285.53424072265625,287.3723449707031,297.2182922363281,287.1975402832031,1.0,0.2930561304092407,1.0,1.0,0.1994028389453888,1.0,-1.611408233642578,1.4431824684143066,0.1682257652282714,1.0706061124801636,0.0,0.0,0.0,32.53759765625,25.0,178.11752319335938,-0.0,327.5589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2649841308594,0.8261547684669495,0.1327545791864395,0.1196315884590148,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2668762207031,0.8773101568222046,0.1601438969373703,0.1517119705677032,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2656555175781,0.8426122665405273,0.1414744853973388,0.099107801914215,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26629638671875,0.8596336841583252,0.1506073176860809,0.1427578777074813,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680969238281,0.9235897660255432,0.1848338544368744,0.8316922187805176,287.2699584960937,288.04998779296875,286.24871826171875,285.5469970703125,287.4854431152344,297.2203063964844,287.2837219238281,1.0,0.2917622029781341,1.0,1.0,0.2108103632926941,1.0,-1.614160180091858,1.4312188625335691,0.1829413026571273,1.0581094026565552,0.0,0.0,0.0,31.057342529296875,25.0,210.9659881591797,-0.0,324.84356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46173095703125,0.8599323034286499,0.1341502070426941,0.1206715330481529,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.9178383946418762,0.1621749550104141,0.1534062176942825,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625549316406,0.8784323930740356,0.1430009752511978,0.1000132709741592,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4633178710937,0.8975895047187805,0.1523898541927337,0.1442204415798187,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46539306640625,0.9659414887428284,0.1856995522975921,0.8344311714172363,287.4676208496094,288.1499938964844,286.2823791503906,285.57183837890625,287.7298583984375,297.22735595703125,287.48394775390625,1.0,0.2901009917259216,1.0,1.0,0.2336254119873047,1.0,-1.6235711574554443,1.4077718257904053,0.215799406170845,1.0327881574630735,0.0,0.0,0.0,28.44198036193848,25.0,266.72869873046875,-0.0,322.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46173095703125,0.8599323034286499,0.1341502070426941,0.1206715330481529,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.9178383946418762,0.1621749550104141,0.1534062176942825,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625549316406,0.8784323930740356,0.1430009752511978,0.1000132709741592,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4633178710937,0.8975895047187805,0.1523898541927337,0.1442204415798187,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46539306640625,0.9659414887428284,0.1856995522975921,0.8344311714172363,287.4676208496094,288.1499938964844,286.2823791503906,285.57183837890625,287.7298583984375,297.22735595703125,287.48394775390625,1.0,0.2901009917259216,1.0,1.0,0.2336254119873047,1.0,-1.6235711574554443,1.4077718257904053,0.215799406170845,1.0327881574630735,0.0,0.0,0.0,28.44198036193848,25.0,266.72869873046875,-0.0,322.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.8516623973846436,0.1359413117170334,0.1222433000802993,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6934814453125,0.9082639813423156,0.1646171361207962,0.1556703448295593,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.8697014451026917,0.1449097245931625,0.101318746805191,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69268798828125,0.8888112306594849,0.1545716822147369,0.1462419182062149,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69488525390625,0.9539900422096252,0.1870842725038528,0.8401687145233154,287.6975402832031,288.25,286.31561279296875,285.5959167480469,287.9901733398437,297.2378234863281,287.7168273925781,1.0,0.2886959612369537,1.0,1.0,0.2564404606819153,1.0,-1.6067663431167605,1.3596774339675903,0.2470889091491699,0.9980764389038086,0.0,0.0,0.0,29.27873420715332,25.0,310.9125061035156,-0.0,322.5583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908874511719,0.8516623973846436,0.1359413117170334,0.1222433000802993,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6934814453125,0.9082639813423156,0.1646171361207962,0.1556703448295593,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.8697014451026917,0.1449097245931625,0.101318746805191,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69268798828125,0.8888112306594849,0.1545716822147369,0.1462419182062149,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69488525390625,0.9539900422096252,0.1870842725038528,0.8401687145233154,287.6975402832031,288.25,286.31561279296875,285.5959167480469,287.9901733398437,297.2378234863281,287.7168273925781,1.0,0.2886959612369537,1.0,1.0,0.2564404606819153,1.0,-1.6067663431167605,1.3596774339675903,0.2470889091491699,0.9980764389038086,0.0,0.0,0.0,29.27873420715332,25.0,310.9125061035156,-0.0,322.5583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91387939453125,0.892612874507904,0.1380722671747207,0.1239811331033706,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161071777344,0.9583267569541932,0.1674766391515731,0.1581630855798721,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146728515625,0.9128714203834534,0.1471994072198867,0.102770023047924,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154357910156,0.936080276966095,0.1571546643972396,0.1484779864549636,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9170227050781,0.9856992959976196,0.1894859224557876,0.8198335766792297,287.9194030761719,288.3500061035156,286.3484802246094,285.6192932128906,288.1977844238281,297.2492980957031,287.93536376953125,1.0,0.2882855236530304,1.0,1.0,0.2725670933723449,1.0,-1.6241620779037476,1.3478645086288452,0.2762975096702575,0.97304105758667,0.0,0.0,0.0,26.8166561126709,28.0,305.0343017578125,-0.0,317.9760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91387939453125,0.892612874507904,0.1380722671747207,0.1239811331033706,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161071777344,0.9583267569541932,0.1674766391515731,0.1581630855798721,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9146728515625,0.9128714203834534,0.1471994072198867,0.102770023047924,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154357910156,0.936080276966095,0.1571546643972396,0.1484779864549636,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9170227050781,0.9856992959976196,0.1894859224557876,0.8198335766792297,287.9194030761719,288.3500061035156,286.3484802246094,285.6192932128906,288.1977844238281,297.2492980957031,287.93536376953125,1.0,0.2882855236530304,1.0,1.0,0.2725670933723449,1.0,-1.6241620779037476,1.3478645086288452,0.2762975096702575,0.97304105758667,0.0,0.0,0.0,26.8166561126709,28.0,305.0343017578125,-0.0,317.9760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258239746094,0.894040584564209,0.1403964012861251,0.1260301917791366,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280822753906,0.9605439901351928,0.1706467866897583,0.1610896438360214,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266174316406,0.9146214127540588,0.1497538983821869,0.1045114919543266,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.9382395148277284,0.1600311249494552,0.1511320918798446,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286926269531,0.979339361190796,0.192628800868988,0.8111963868141174,288.1311950683594,288.45001220703125,286.3811340332031,285.6421203613281,288.4085388183594,297.2624816894531,288.1474304199219,1.0,0.2887666225433349,1.0,1.0,0.2886937260627746,1.0,-1.625036358833313,1.3214504718780518,0.3035858571529388,0.9464133977890016,0.0,0.0,0.0,27.03495407104492,31.0,299.5688171386719,-0.0,318.9723815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258239746094,0.894040584564209,0.1403964012861251,0.1260301917791366,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280822753906,0.9605439901351928,0.1706467866897583,0.1610896438360214,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266174316406,0.9146214127540588,0.1497538983821869,0.1045114919543266,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.9382395148277284,0.1600311249494552,0.1511320918798446,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286926269531,0.979339361190796,0.192628800868988,0.8111963868141174,288.1311950683594,288.45001220703125,286.3811340332031,285.6421203613281,288.4085388183594,297.2624816894531,288.1474304199219,1.0,0.2887666225433349,1.0,1.0,0.2886937260627746,1.0,-1.625036358833313,1.3214504718780518,0.3035858571529388,0.9464133977890016,0.0,0.0,0.0,27.03495407104492,31.0,299.5688171386719,-0.0,318.9723815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.8945165872573853,0.1416320204734802,0.1271213442087173,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359619140625,0.9614271521568298,0.1723444312810897,0.1626630425453186,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2344970703125,0.915272295475006,0.1511238068342209,0.1054501980543136,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352600097656,0.9390860199928284,0.1615743786096573,0.1525624692440033,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.9764137864112854,0.194420114159584,0.8089436292648315,288.2390441894531,288.45001220703125,286.3973693847656,285.6533508300781,288.5181884765625,297.2701110839844,288.2555236816406,1.0,0.2894825935363769,1.0,1.0,0.2967570722103119,1.0,-1.628373384475708,1.3099236488342283,0.3184497356414795,0.9341878294944764,0.0,0.0,0.0,27.2269229888916,31.0,300.7804260253906,-0.0,321.1443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8949148058891296,0.1429155319929123,0.1282573193311691,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.962235152721405,0.1741078794002533,0.1643036603927612,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.915844202041626,0.1525454521179199,0.1064289957284927,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.939854860305786,0.1631783843040466,0.1540552079677581,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9737185835838318,0.1963194757699966,0.807917058467865,288.3406677246094,288.54998779296875,286.41363525390625,285.6644897460937,288.57958984375,297.2782897949219,288.3536682128906,1.0,0.2904984951019287,1.0,1.0,0.2998629510402679,1.0,-1.6334389448165894,1.307565689086914,0.32587331533432,0.9307435750961304,0.0,0.0,0.0,27.46819496154785,34.0,280.38287353515625,-0.0,324.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4908142089844,0.895595908164978,0.1455329656600952,0.1306064873933792,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4923095703125,0.9637242555618286,0.177709087729454,0.1676985323429107,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913635253906,0.9168195128440856,0.1554189473390579,0.108440026640892,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918518066406,0.941260814666748,0.1664516329765319,0.1571436822414398,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.492431640625,0.9694979786872864,0.2002439796924591,0.8098587393760681,288.49420166015625,288.6499938964844,286.44610595703125,285.68658447265625,288.69024658203125,297.29473876953125,288.50494384765625,1.0,0.2933951020240783,1.0,1.0,0.3060747385025024,1.0,-1.6487849950790403,1.3074707984924316,0.3413141667842865,0.9273816347122192,0.0,0.0,0.0,28.07933807373047,52.0,227.1947784423828,-0.0,333.8139343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4908142089844,0.895595908164978,0.1455329656600952,0.1306064873933792,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4923095703125,0.9637242555618286,0.177709087729454,0.1676985323429107,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913635253906,0.9168195128440856,0.1554189473390579,0.108440026640892,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918518066406,0.941260814666748,0.1664516329765319,0.1571436822414398,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.492431640625,0.9694979786872864,0.2002439796924591,0.8098587393760681,288.49420166015625,288.6499938964844,286.44610595703125,285.68658447265625,288.69024658203125,297.29473876953125,288.50494384765625,1.0,0.2933951020240783,1.0,1.0,0.3060747385025024,1.0,-1.6487849950790403,1.3074707984924316,0.3413141667842865,0.9273816347122192,0.0,0.0,0.0,28.07933807373047,52.0,227.1947784423828,-0.0,333.8139343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.8953812122344971,0.1482210755348205,0.1330125331878662,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.9642207622528076,0.1813876181840896,0.1711661368608474,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.9166818261146544,0.1583317071199417,0.110471487045288,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.635498046875,0.9415906667709352,0.1697970628738403,0.1602976620197296,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6362609863281,0.97823965549469,0.2037648111581802,0.8492367267608643,288.6379699707031,288.75,286.4786682128906,285.7084350585937,288.8236083984375,297.3096618652344,288.6490173339844,1.0,0.3043236136436462,1.0,1.0,0.3122865259647369,1.0,-1.7092963457107544,1.33882737159729,0.3704690635204315,0.9456069469451904,0.0,0.0,0.0,29.70207977294922,55.0,209.33413696289065,-0.0,370.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.8953812122344971,0.1482210755348205,0.1330125331878662,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.9642207622528076,0.1813876181840896,0.1711661368608474,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.9166818261146544,0.1583317071199417,0.110471487045288,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.635498046875,0.9415906667709352,0.1697970628738403,0.1602976620197296,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6362609863281,0.97823965549469,0.2037648111581802,0.8492367267608643,288.6379699707031,288.75,286.4786682128906,285.7084350585937,288.8236083984375,297.3096618652344,288.6490173339844,1.0,0.3043236136436462,1.0,1.0,0.3122865259647369,1.0,-1.7092963457107544,1.33882737159729,0.3704690635204315,0.9456069469451904,0.0,0.0,0.0,29.70207977294922,55.0,209.33413696289065,-0.0,370.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7685546875,0.8962684869766235,0.1508790850639343,0.1354269087314605,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.769775390625,0.9658344984054564,0.1850246042013168,0.1746342629194259,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7689819335937,0.9178378582000732,0.1612549722194671,0.1125219613313674,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693786621094,0.9431828260421752,0.1731194406747818,0.1634630858898162,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701721191406,0.9890265464782716,0.2060042768716812,0.8958361744880676,288.7713928222656,288.8500061035156,286.51141357421875,285.730224609375,288.9203491210937,297.3178405761719,288.77984619140625,1.0,0.3157716691493988,1.0,1.0,0.3148628771305084,1.0,-1.7785884141921997,1.3819950819015503,0.3965933322906494,0.9742175340652466,0.0,0.0,0.0,31.523971557617188,58.0,182.97723388671875,-0.0,415.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7685546875,0.8962684869766235,0.1508790850639343,0.1354269087314605,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.769775390625,0.9658344984054564,0.1850246042013168,0.1746342629194259,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7689819335937,0.9178378582000732,0.1612549722194671,0.1125219613313674,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693786621094,0.9431828260421752,0.1731194406747818,0.1634630858898162,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701721191406,0.9890265464782716,0.2060042768716812,0.8958361744880676,288.7713928222656,288.8500061035156,286.51141357421875,285.730224609375,288.9203491210937,297.3178405761719,288.77984619140625,1.0,0.3157716691493988,1.0,1.0,0.3148628771305084,1.0,-1.7785884141921997,1.3819950819015503,0.3965933322906494,0.9742175340652466,0.0,0.0,0.0,31.523971557617188,58.0,182.97723388671875,-0.0,415.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816833496094,0.8706179261207581,0.1534046381711959,0.1378195136785507,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.9369933009147644,0.1884846836328506,0.1780513525009155,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.882080078125,0.89063960313797,0.1641048192977905,0.1146030873060226,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824462890625,0.9132299423217772,0.1763002276420593,0.1666087210178375,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.970374345779419,0.2071914374828338,0.9311314821243286,288.8842468261719,288.95001220703125,286.5444641113281,285.7520446777344,289.0062255859375,297.322265625,288.89111328125,1.0,0.3271992802619934,1.0,1.0,0.3174391984939575,1.0,-1.834249496459961,1.4153250455856323,0.418924480676651,0.9960366487503052,0.0,0.0,0.0,35.17015838623047,61.0,158.68983459472656,-0.0,460.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816833496094,0.8706179261207581,0.1534046381711959,0.1378195136785507,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.9369933009147644,0.1884846836328506,0.1780513525009155,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.882080078125,0.89063960313797,0.1641048192977905,0.1146030873060226,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8824462890625,0.9132299423217772,0.1763002276420593,0.1666087210178375,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.970374345779419,0.2071914374828338,0.9311314821243286,288.8842468261719,288.95001220703125,286.5444641113281,285.7520446777344,289.0062255859375,297.322265625,288.89111328125,1.0,0.3271992802619934,1.0,1.0,0.3174391984939575,1.0,-1.834249496459961,1.4153250455856323,0.418924480676651,0.9960366487503052,0.0,0.0,0.0,35.17015838623047,61.0,158.68983459472656,-0.0,460.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.8416764736175537,0.1546100676059723,0.1390329599380493,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92950439453125,0.9013125896453856,0.190114215016365,0.1797436028718948,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.8601319193840027,0.1654546856880188,0.1156543493270874,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9292297363281,0.8809947967529297,0.1777997612953186,0.1681763231754303,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9298400878906,0.9327435493469238,0.2077387273311615,0.9340135455131532,288.9306945800781,288.95001220703125,286.5611267089844,285.76300048828125,289.0397033691406,297.324462890625,288.93658447265625,1.0,0.3320446014404297,1.0,1.0,0.3187273740768432,1.0,-1.844343662261963,1.4196674823760986,0.4246761798858642,0.9981933236122132,0.0,0.0,0.0,38.62286376953125,61.0,142.45855712890625,-0.0,478.18463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.8223602771759033,0.1558021008968353,0.1402167677879333,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9702453613281,0.8788121342658997,0.1917076706886291,0.1813788712024688,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9697570800781,0.8398398756980896,0.1667710095643997,0.1166687458753585,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.97003173828125,0.8594236373901367,0.1792647242546081,0.1696900725364685,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.97052001953125,0.9049732089042664,0.2083687484264373,0.9371895790100098,288.9712219238281,289.04998779296875,286.5779113769531,285.77398681640625,289.0639038085937,297.3268127441406,288.97607421875,1.0,0.3365373313426971,1.0,1.0,0.31911101937294,1.0,-1.854577898979187,1.4258021116256714,0.4287757277488708,1.0020980834960938,0.0,0.0,0.0,41.744327545166016,64.0,125.2879409790039,-0.0,494.6900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347900390625,0.7954838275909424,0.1581372767686844,0.142513170838356,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0353698730469,0.8502150774002075,0.1948113143444061,0.1845301985740661,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350036621094,0.8138414025306702,0.1693102121353149,0.1186064854264259,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0351867675781,0.8324363827705383,0.1821079105138778,0.1725976914167404,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355529785156,0.8717246055603027,0.2097772061824798,0.944218635559082,289.0361633300781,289.1499938964844,286.6118469238281,285.7962341308594,289.1098327636719,297.33087158203125,289.0401611328125,1.0,0.3446915447711944,1.0,1.0,0.319878339767456,1.0,-1.875377893447876,1.4384955167770386,0.436882346868515,1.0102572441101074,0.0,0.0,0.0,47.20661926269531,67.0,97.72505950927734,-0.0,525.9616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347900390625,0.7954838275909424,0.1581372767686844,0.142513170838356,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0353698730469,0.8502150774002075,0.1948113143444061,0.1845301985740661,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0350036621094,0.8138414025306702,0.1693102121353149,0.1186064854264259,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0351867675781,0.8324363827705383,0.1821079105138778,0.1725976914167404,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355529785156,0.8717246055603027,0.2097772061824798,0.944218635559082,289.0361633300781,289.1499938964844,286.6118469238281,285.7962341308594,289.1098327636719,297.33087158203125,289.0401611328125,1.0,0.3446915447711944,1.0,1.0,0.319878339767456,1.0,-1.875377893447876,1.4384955167770386,0.436882346868515,1.0102572441101074,0.0,0.0,0.0,47.20661926269531,67.0,97.72505950927734,-0.0,525.9616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.7776927947998047,0.1604143530130386,0.1447261571884155,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8328832983970642,0.1978482007980346,0.187576025724411,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.7959331274032593,0.1717628538608551,0.1204533129930496,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.815589189529419,0.1848737597465515,0.175391286611557,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8508042693138123,0.2112942487001419,0.9516982436180116,289.0926208496094,289.25,286.6464538574219,285.81884765625,289.1557312011719,297.33380126953125,289.0961608886719,1.0,0.3520178198814392,1.0,1.0,0.320645660161972,1.0,-1.896246314048767,1.4511840343475342,0.4450622797012329,1.0183905363082886,0.0,0.0,0.0,51.92618179321289,55.0,82.48543548583984,-0.0,555.5484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.7776927947998047,0.1604143530130386,0.1447261571884155,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8328832983970642,0.1978482007980346,0.187576025724411,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.7959331274032593,0.1717628538608551,0.1204533129930496,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.815589189529419,0.1848737597465515,0.175391286611557,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8508042693138123,0.2112942487001419,0.9516982436180116,289.0926208496094,289.25,286.6464538574219,285.81884765625,289.1557312011719,297.33380126953125,289.0961608886719,1.0,0.3520178198814392,1.0,1.0,0.320645660161972,1.0,-1.896246314048767,1.4511840343475342,0.4450622797012329,1.0183905363082886,0.0,0.0,0.0,51.92618179321289,55.0,82.48543548583984,-0.0,555.5484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561279296875,0.7861504554748535,0.1626934111118316,0.1467231065034866,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.8415141701698303,0.2008818387985229,0.1903925240039825,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.8046319484710693,0.1741967648267746,0.1221187189221382,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566162109375,0.8239389061927795,0.1876229494810104,0.177943542599678,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.8577941656112671,0.2128909528255462,0.9585464596748352,289.15771484375,289.3500061035156,286.6817626953125,285.84197998046875,289.2335510253906,297.336181640625,289.1624755859375,1.0,0.3535612821578979,1.0,1.0,0.324366807937622,1.0,-1.915316104888916,1.4565787315368652,0.4587374627590179,1.0196466445922852,0.0,0.0,0.0,51.39180374145508,43.0,92.12670135498048,-0.0,567.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561279296875,0.7861504554748535,0.1626934111118316,0.1467231065034866,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.8415141701698303,0.2008818387985229,0.1903925240039825,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.8046319484710693,0.1741967648267746,0.1221187189221382,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566162109375,0.8239389061927795,0.1876229494810104,0.177943542599678,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.8577941656112671,0.2128909528255462,0.9585464596748352,289.15771484375,289.3500061035156,286.6817626953125,285.84197998046875,289.2335510253906,297.336181640625,289.1624755859375,1.0,0.3535612821578979,1.0,1.0,0.324366807937622,1.0,-1.915316104888916,1.4565787315368652,0.4587374627590179,1.0196466445922852,0.0,0.0,0.0,51.39180374145508,43.0,92.12670135498048,-0.0,567.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.8169136643409729,0.1651024222373962,0.1486622095108032,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.8737947344779968,0.2040139138698578,0.1931249350309372,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.8343217968940735,0.1767089366912841,0.1237116008996963,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2314453125,0.854241669178009,0.1904450058937072,0.1803932785987854,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318115234375,0.8894733190536499,0.2146205455064773,0.9652023315429688,289.2325744628906,289.45001220703125,286.7178955078125,285.8657531738281,289.3134765625,297.33905029296875,289.2375183105469,1.0,0.3515401482582092,1.0,1.0,0.3280879259109497,1.0,-1.9337730407714844,1.4611984491348269,0.4725745320320129,1.0202398300170898,0.0,0.0,0.0,46.894073486328125,31.0,101.2047882080078,-0.0,565.7682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309265136719,0.8169136643409729,0.1651024222373962,0.1486622095108032,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.8737947344779968,0.2040139138698578,0.1931249350309372,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2311706542969,0.8343217968940735,0.1767089366912841,0.1237116008996963,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2314453125,0.854241669178009,0.1904450058937072,0.1803932785987854,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318115234375,0.8894733190536499,0.2146205455064773,0.9652023315429688,289.2325744628906,289.45001220703125,286.7178955078125,285.8657531738281,289.3134765625,297.33905029296875,289.2375183105469,1.0,0.3515401482582092,1.0,1.0,0.3280879259109497,1.0,-1.9337730407714844,1.4611984491348269,0.4725745320320129,1.0202398300170898,0.0,0.0,0.0,46.894073486328125,31.0,101.2047882080078,-0.0,565.7682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2695007324219,0.8410177826881409,0.1663864552974701,0.1496551930904388,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2702331542969,0.9021744132041932,0.205634519457817,0.1944965124130249,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2697448730469,0.8594459891319275,0.177990049123764,0.1244973912835121,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.8812063336372375,0.1918799877166748,0.1816023141145706,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2703857421875,0.91843444108963,0.2155351638793945,0.968561351299286,289.2711486816406,289.45001220703125,286.736328125,285.8778991699219,289.3536071777344,297.3407592773437,289.2761535644531,1.0,0.3495851457118988,1.0,1.0,0.3299485146999359,1.0,-1.9430415630340576,1.4634770154953003,0.4795644581317901,1.0204949378967283,0.0,0.0,0.0,43.605934143066406,31.0,104.21322631835938,-0.0,561.5682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100891113281,0.8774383068084717,0.1677276939153671,0.150680273771286,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3109130859375,0.9474899768829346,0.2072955816984176,0.1958845257759094,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3103942871094,0.8976874351501465,0.1792873442173004,0.1252780109643936,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3106689453125,0.9226231575012208,0.1933306157588958,0.1828038692474365,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3110656738281,0.9628979563713074,0.2164820581674575,0.9719651341438292,289.3119201660156,289.54998779296875,286.7549743652344,285.8902282714844,289.4017028808594,297.3426513671875,289.3175354003906,1.0,0.3471649885177612,1.0,1.0,0.3325713872909546,1.0,-1.952407002449036,1.4642493724822998,0.4881576001644134,1.0192272663116455,0.0,0.0,0.0,39.79148864746094,25.0,110.58859252929688,-0.0,555.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3989562988281,0.9186114072799684,0.1705019474029541,0.1530369073152542,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.39971923828125,0.9885093569755554,0.210688903927803,0.1989516764879226,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3992004394531,0.941991686820984,0.1818987429141998,0.1270119845867157,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.39947509765625,0.9677691459655762,0.1962466239929199,0.1854389160871505,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3997497558594,0.9903131723403932,0.218695655465126,0.9501709342002868,289.40057373046875,289.6499938964844,286.7931213378906,285.91558837890625,289.487548828125,297.34698486328125,289.40545654296875,1.0,0.3419283330440521,1.0,1.0,0.3378171324729919,1.0,-1.9386498928070068,1.443746566772461,0.4949033260345459,1.002115249633789,0.0,0.0,0.0,36.46728515625,43.0,116.355224609375,-0.0,534.6362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3989562988281,0.9186114072799684,0.1705019474029541,0.1530369073152542,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.39971923828125,0.9885093569755554,0.210688903927803,0.1989516764879226,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3992004394531,0.941991686820984,0.1818987429141998,0.1270119845867157,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.39947509765625,0.9677691459655762,0.1962466239929199,0.1854389160871505,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3997497558594,0.9903131723403932,0.218695655465126,0.9501709342002868,289.40057373046875,289.6499938964844,286.7931213378906,285.91558837890625,289.487548828125,297.34698486328125,289.40545654296875,1.0,0.3419283330440521,1.0,1.0,0.3378171324729919,1.0,-1.9386498928070068,1.443746566772461,0.4949033260345459,1.002115249633789,0.0,0.0,0.0,36.46728515625,43.0,116.355224609375,-0.0,534.6362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4823913574219,0.9208499789237976,0.1734675168991089,0.1556485146284103,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48321533203125,0.9901441931724548,0.2143263518810272,0.2023160904645919,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.482666015625,0.9435181021690368,0.1846849024295807,0.1289173066616058,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4829406738281,0.9692750573158264,0.1993407160043716,0.188306912779808,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4831848144531,0.9873625636100768,0.2218577414751052,0.9497748017311096,289.48419189453125,289.75,286.8323974609375,285.9419250488281,289.5821228027344,297.35009765625,289.4902038574219,1.0,0.3449339866638183,1.0,1.0,0.3430628776550293,1.0,-1.9504156112670896,1.4403773546218872,0.5100382566452026,0.9955626726150512,0.0,0.0,0.0,36.98265838623047,61.0,121.2403335571289,-0.0,544.8351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4823913574219,0.9208499789237976,0.1734675168991089,0.1556485146284103,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48321533203125,0.9901441931724548,0.2143263518810272,0.2023160904645919,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.482666015625,0.9435181021690368,0.1846849024295807,0.1289173066616058,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4829406738281,0.9692750573158264,0.1993407160043716,0.188306912779808,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4831848144531,0.9873625636100768,0.2218577414751052,0.9497748017311096,289.48419189453125,289.75,286.8323974609375,285.9419250488281,289.5821228027344,297.35009765625,289.4902038574219,1.0,0.3449339866638183,1.0,1.0,0.3430628776550293,1.0,-1.9504156112670896,1.4403773546218872,0.5100382566452026,0.9955626726150512,0.0,0.0,0.0,36.98265838623047,61.0,121.2403335571289,-0.0,544.8351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
