time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917663574219,0.9214199781417848,0.1766523122787475,0.1584667116403579,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5928649902344,0.9905259609222412,0.218223825097084,0.2059494107961654,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.59210205078125,0.9433429837226868,0.187674194574356,0.1309778392314911,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5924987792969,0.969245672225952,0.2026466578245163,0.1913927644491195,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5929260253906,0.9936736822128296,0.224682405591011,0.9889448285102844,289.5941772460937,289.8500061035156,286.8729553222656,285.9693298339844,289.71649169921875,297.3551940917969,289.60211181640625,1.0,0.355768471956253,1.0,1.0,0.3500175774097442,1.0,-2.011349678039551,1.4654269218444824,0.5459228157997131,1.0070595741271973,0.0,0.0,0.0,38.90039443969727,79.0,150.4840850830078,-0.0,596.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5917663574219,0.9214199781417848,0.1766523122787475,0.1584667116403579,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5928649902344,0.9905259609222412,0.218223825097084,0.2059494107961654,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.59210205078125,0.9433429837226868,0.187674194574356,0.1309778392314911,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5924987792969,0.969245672225952,0.2026466578245163,0.1913927644491195,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5929260253906,0.9936736822128296,0.224682405591011,0.9889448285102844,289.5941772460937,289.8500061035156,286.8729553222656,285.9693298339844,289.71649169921875,297.3551940917969,289.60211181640625,1.0,0.355768471956253,1.0,1.0,0.3500175774097442,1.0,-2.011349678039551,1.4654269218444824,0.5459228157997131,1.0070595741271973,0.0,0.0,0.0,38.90039443969727,79.0,150.4840850830078,-0.0,596.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.8520991206169128,0.1799413114786148,0.1617026925086975,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221069335937,0.9154933094978333,0.2221875339746475,0.2100015729665756,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7213134765625,0.8686501383781433,0.1907135993242263,0.1333296746015548,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72174072265625,0.8915380835533142,0.2060019671916961,0.1948745250701904,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.9233244061470032,0.2266359031200409,1.0184003114700315,289.7234191894531,289.95001220703125,286.9148864746094,285.9979553222656,289.8487854003906,297.3621520996094,289.7310485839844,1.0,0.3713921904563904,1.0,1.0,0.3569723069667816,1.0,-2.0625193119049072,1.4831355810165403,0.5793836116790771,1.0141195058822632,0.0,0.0,0.0,48.05095291137695,97.0,169.19627380371094,-0.0,667.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.8520991206169128,0.1799413114786148,0.1617026925086975,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221069335937,0.9154933094978333,0.2221875339746475,0.2100015729665756,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7213134765625,0.8686501383781433,0.1907135993242263,0.1333296746015548,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72174072265625,0.8915380835533142,0.2060019671916961,0.1948745250701904,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.9233244061470032,0.2266359031200409,1.0184003114700315,289.7234191894531,289.95001220703125,286.9148864746094,285.9979553222656,289.8487854003906,297.3621520996094,289.7310485839844,1.0,0.3713921904563904,1.0,1.0,0.3569723069667816,1.0,-2.0625193119049072,1.4831355810165403,0.5793836116790771,1.0141195058822632,0.0,0.0,0.0,48.05095291137695,97.0,169.19627380371094,-0.0,667.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.783203125,0.8177306652069092,0.1815831810235977,0.1634176969528198,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7842712402344,0.874483585357666,0.2241591066122055,0.2121177613735199,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78350830078125,0.8324147462844849,0.1922182291746139,0.1345696598291397,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7839050292969,0.8528775572776794,0.2076650708913803,0.1967020779848098,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78436279296875,0.8796949982643127,0.2276380360126495,1.0239810943603516,289.7855529785156,289.95001220703125,286.9364013671875,286.0127868652344,289.9100952148437,297.3656311035156,289.79296875,1.0,0.3797035217285156,1.0,1.0,0.3604496419429779,1.0,-2.0775060653686523,1.4849838018417358,0.5925222635269165,1.0127025842666626,0.0,0.0,0.0,54.998085021972656,97.0,170.47402954101562,-0.0,704.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8435363769531,0.7891119122505188,0.1832359284162521,0.1651565134525299,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84454345703125,0.8443791270256042,0.2261446863412857,0.2142594158649444,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8438415527344,0.8043558597564697,0.1937309205532074,0.1358249932527542,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.8245038986206055,0.2093370109796524,0.198551058769226,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446044921875,0.8479573726654053,0.2287006229162216,1.029906153678894,289.8457336425781,290.04998779296875,286.95831298828125,286.0279235839844,289.96453857421875,297.368896484375,289.85260009765625,1.0,0.3883452117443084,1.0,1.0,0.3632398247718811,1.0,-2.0930099487304688,1.4885437488555908,0.6044662594795227,1.01287841796875,0.0,0.0,0.0,62.40157318115234,85.0,167.45204162597656,-0.0,743.8901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564514160156,0.775927722454071,0.1865858882665634,0.1683270186185836,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573974609375,0.8312288522720337,0.2301717698574066,0.2182304859161377,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7901902198791504,0.196793794631958,0.1380921453237533,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570617675781,0.811159074306488,0.2127177715301513,0.2019200623035431,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573974609375,0.832612156867981,0.2309639900922775,1.040737867355347,289.9584655761719,290.1499938964844,287.0032958984375,286.059326171875,290.0704345703125,297.3751220703125,289.9649963378906,1.0,0.3962185084819793,1.0,1.0,0.3688201904296875,1.0,-2.121368169784546,1.4939839839935305,0.6273841857910156,1.0121809244155884,0.0,0.0,0.0,68.08975219726562,73.0,159.09201049804688,-0.0,788.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564514160156,0.775927722454071,0.1865858882665634,0.1683270186185836,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573974609375,0.8312288522720337,0.2301717698574066,0.2182304859161377,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7901902198791504,0.196793794631958,0.1380921453237533,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570617675781,0.811159074306488,0.2127177715301513,0.2019200623035431,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573974609375,0.832612156867981,0.2309639900922775,1.040737867355347,289.9584655761719,290.1499938964844,287.0032958984375,286.059326171875,290.0704345703125,297.3751220703125,289.9649963378906,1.0,0.3962185084819793,1.0,1.0,0.3688201904296875,1.0,-2.121368169784546,1.4939839839935305,0.6273841857910156,1.0121809244155884,0.0,0.0,0.0,68.08975219726562,73.0,159.09201049804688,-0.0,788.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661926269531,0.7861901521682739,0.1900668740272522,0.1713526397943496,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06707763671875,0.8411973714828491,0.2343320995569229,0.222054973244667,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0664367675781,0.8000354170799255,0.1999545693397522,0.1402314156293869,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0667724609375,0.8206181526184082,0.2161908149719238,0.2051113098859787,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06707763671875,0.8406484127044678,0.2334031462669372,1.0511566400527954,290.068115234375,290.25,287.04998779296875,286.09228515625,290.1756896972656,297.38153076171875,290.0744323730469,1.0,0.3988151252269745,1.0,1.0,0.3744005262851715,1.0,-2.1485111713409424,1.4984570741653442,0.6500540375709534,1.0107508897781372,0.0,0.0,0.0,67.27338409423828,61.0,153.93478393554688,-0.0,810.1926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661926269531,0.7861901521682739,0.1900668740272522,0.1713526397943496,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06707763671875,0.8411973714828491,0.2343320995569229,0.222054973244667,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0664367675781,0.8000354170799255,0.1999545693397522,0.1402314156293869,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0667724609375,0.8206181526184082,0.2161908149719238,0.2051113098859787,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06707763671875,0.8406484127044678,0.2334031462669372,1.0511566400527954,290.068115234375,290.25,287.04998779296875,286.09228515625,290.1756896972656,297.38153076171875,290.0744323730469,1.0,0.3988151252269745,1.0,1.0,0.3744005262851715,1.0,-2.1485111713409424,1.4984570741653442,0.6500540375709534,1.0107508897781372,0.0,0.0,0.0,67.27338409423828,61.0,153.93478393554688,-0.0,810.1926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.813642680644989,0.1937429159879684,0.1743897199630737,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.8692401647567749,0.2386724203824997,0.225878894329071,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.8260372281074524,0.203207865357399,0.1423165649175644,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.8463718295097351,0.219752162694931,0.2082248032093048,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.866531491279602,0.2359969317913055,1.0615215301513672,290.1734619140625,290.3500061035156,287.0979919433594,286.1261291503906,290.2748413085937,297.3884582519531,290.17938232421875,1.0,0.3980345129966736,1.0,1.0,0.3794345557689667,1.0,-2.1754446029663086,1.5038414001464844,0.6716031432151794,1.010259985923767,0.0,0.0,0.0,62.33551406860352,49.0,147.48634338378906,-0.0,816.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.813642680644989,0.1937429159879684,0.1743897199630737,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.8692401647567749,0.2386724203824997,0.225878894329071,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.8260372281074524,0.203207865357399,0.1423165649175644,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.8463718295097351,0.219752162694931,0.2082248032093048,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.866531491279602,0.2359969317913055,1.0615215301513672,290.1734619140625,290.3500061035156,287.0979919433594,286.1261291503906,290.2748413085937,297.3884582519531,290.17938232421875,1.0,0.3980345129966736,1.0,1.0,0.3794345557689667,1.0,-2.1754446029663086,1.5038414001464844,0.6716031432151794,1.010259985923767,0.0,0.0,0.0,62.33551406860352,49.0,147.48634338378906,-0.0,816.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2737121582031,0.8596561551094055,0.1975740641355514,0.1774761974811554,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745056152344,0.9239642024040222,0.2431738078594207,0.2297542691230774,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738952636719,0.8726426959037781,0.2065558284521103,0.144387811422348,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.27423095703125,0.8961321711540222,0.2234044373035431,0.2113158255815506,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27447509765625,0.9180656671524048,0.238718494772911,1.071980118751526,290.2754211425781,290.45001220703125,287.1467590332031,286.1600646972656,290.3729858398437,297.3957824707031,290.2811584472656,1.0,0.3951618671417236,1.0,1.0,0.3844685554504394,1.0,-2.202568292617798,1.509240746498108,0.6933275461196899,1.009722352027893,0.0,0.0,0.0,54.72088241577149,37.0,143.00546264648438,-0.0,812.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2737121582031,0.8596561551094055,0.1975740641355514,0.1774761974811554,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745056152344,0.9239642024040222,0.2431738078594207,0.2297542691230774,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2738952636719,0.8726426959037781,0.2065558284521103,0.144387811422348,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.27423095703125,0.8961321711540222,0.2234044373035431,0.2113158255815506,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27447509765625,0.9180656671524048,0.238718494772911,1.071980118751526,290.2754211425781,290.45001220703125,287.1467590332031,286.1600646972656,290.3729858398437,297.3957824707031,290.2811584472656,1.0,0.3951618671417236,1.0,1.0,0.3844685554504394,1.0,-2.202568292617798,1.509240746498108,0.6933275461196899,1.009722352027893,0.0,0.0,0.0,54.72088241577149,37.0,143.00546264648438,-0.0,812.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240661621094,0.8980954885482788,0.1995377093553543,0.1790382117033004,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3248596191406,0.9689104557037354,0.2454795390367508,0.2317171096801757,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.9120306968688964,0.2082671374082565,0.1454285383224487,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3245544433594,0.9398982524871826,0.2252665609121322,0.2128669023513794,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247985839844,0.9623839259147644,0.2401225268840789,1.0772759914398191,290.32574462890625,290.45001220703125,287.17144775390625,286.17706298828125,290.4218139648437,297.3995666503906,290.3314208984375,1.0,0.3932108879089355,1.0,1.0,0.386985570192337,1.0,-2.216275930404663,1.5119807720184326,0.7042950391769409,1.0094548463821411,0.0,0.0,0.0,50.21665191650391,37.0,141.4478302001953,-0.0,808.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733825683594,0.939501166343689,0.201507568359375,0.1806728988885879,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3740234375,0.992341160774231,0.2479129135608673,0.2249055653810501,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.954264760017395,0.2099812030792236,0.1465224623680114,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37384033203125,0.9792861938476562,0.2271307855844497,0.2144892811775207,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3740539550781,0.9960956573486328,0.241531416773796,1.0829256772994995,290.3749694824219,290.54998779296875,287.1963195800781,286.194091796875,290.46343994140625,297.4033203125,290.38006591796875,1.0,0.3906182944774627,1.0,1.0,0.388950914144516,1.0,-2.219967126846313,1.5095585584640503,0.7104085087776184,1.0068755149841309,0.0,0.0,0.0,46.76159286499024,57.0,137.0636749267578,-0.0,799.0148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.9456673860549928,0.205492302775383,0.1842220723628997,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4608459472656,0.9925407767295836,0.2539691925048828,0.2255790531635284,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4604797363281,0.959058403968811,0.2134599685668945,0.1489279866218567,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46075439453125,0.98336523771286,0.2309128195047378,0.2180297374725341,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4609069824219,0.9974709153175354,0.2445358335971832,1.0914814472198486,290.4617614746094,290.6499938964844,287.24664306640625,286.22821044921875,290.5479431152344,297.4159851074219,290.46685791015625,1.0,0.395402580499649,1.0,1.0,0.3928816020488739,1.0,-2.242786169052124,1.514765739440918,0.728020429611206,1.0062141418457031,0.0,0.0,0.0,47.45245361328125,77.0,126.95571899414062,-0.0,822.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.9456673860549928,0.205492302775383,0.1842220723628997,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4608459472656,0.9925407767295836,0.2539691925048828,0.2255790531635284,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4604797363281,0.959058403968811,0.2134599685668945,0.1489279866218567,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46075439453125,0.98336523771286,0.2309128195047378,0.2180297374725341,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4609069824219,0.9974709153175354,0.2445358335971832,1.0914814472198486,290.4617614746094,290.6499938964844,287.24664306640625,286.22821044921875,290.5479431152344,297.4159851074219,290.46685791015625,1.0,0.395402580499649,1.0,1.0,0.3928816020488739,1.0,-2.242786169052124,1.514765739440918,0.728020429611206,1.0062141418457031,0.0,0.0,0.0,47.45245361328125,77.0,126.95571899414062,-0.0,822.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.9238579869270324,0.2095594704151153,0.1879462003707885,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.9925471544265748,0.2589899599552154,0.2445043623447418,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55303955078125,0.9367272853851318,0.2170316129922866,0.1514767855405807,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.9639220237731934,0.2347927093505859,0.2217685580253601,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.553466796875,0.980517029762268,0.247494488954544,1.1098912954330444,290.5543518066406,290.75,287.29766845703125,286.2624206542969,290.6405334472656,297.42352294921875,290.55963134765625,1.0,0.4079206585884094,1.0,1.0,0.3968122899532318,1.0,-2.304096221923828,1.5434858798980713,0.7606103420257568,1.0211800336837769,0.0,0.0,0.0,51.78305816650391,97.0,128.71908569335938,-0.0,897.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.9238579869270324,0.2095594704151153,0.1879462003707885,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.9925471544265748,0.2589899599552154,0.2445043623447418,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55303955078125,0.9367272853851318,0.2170316129922866,0.1514767855405807,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.9639220237731934,0.2347927093505859,0.2217685580253601,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.553466796875,0.980517029762268,0.247494488954544,1.1098912954330444,290.5543518066406,290.75,287.29766845703125,286.2624206542969,290.6405334472656,297.42352294921875,290.55963134765625,1.0,0.4079206585884094,1.0,1.0,0.3968122899532318,1.0,-2.304096221923828,1.5434858798980713,0.7606103420257568,1.0211800336837769,0.0,0.0,0.0,51.78305816650391,97.0,128.71908569335938,-0.0,897.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.650146484375,0.8462640643119812,0.2135485559701919,0.1920060217380523,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65087890625,0.9076632857322692,0.263213038444519,0.2489429414272308,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502990722656,0.8552253246307373,0.2205349057912826,0.1542938500642776,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65057373046875,0.8777841329574585,0.2386082261800766,0.2258748263120651,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.892575740814209,0.2503727674484253,1.1251543760299685,290.65167236328125,290.8500061035156,287.3494567871094,286.29669189453125,290.7400207519531,297.4255676269531,290.65704345703125,1.0,0.4233958423137665,1.0,1.0,0.4024442434310913,1.0,-2.336320877075196,1.5501680374145508,0.7861527800559998,1.021052360534668,0.0,0.0,0.0,65.27684020996094,117.0,134.05905151367188,-0.0,985.0178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.650146484375,0.8462640643119812,0.2135485559701919,0.1920060217380523,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65087890625,0.9076632857322692,0.263213038444519,0.2489429414272308,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502990722656,0.8552253246307373,0.2205349057912826,0.1542938500642776,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65057373046875,0.8777841329574585,0.2386082261800766,0.2258748263120651,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.892575740814209,0.2503727674484253,1.1251543760299685,290.65167236328125,290.8500061035156,287.3494567871094,286.29669189453125,290.7400207519531,297.4255676269531,290.65704345703125,1.0,0.4233958423137665,1.0,1.0,0.4024442434310913,1.0,-2.336320877075196,1.5501680374145508,0.7861527800559998,1.021052360534668,0.0,0.0,0.0,65.27684020996094,117.0,134.05905151367188,-0.0,985.0178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.750244140625,0.7987357974052429,0.2175701260566711,0.1961500793695449,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509765625,0.8532684445381165,0.2678095996379852,0.2537765502929687,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503662109375,0.80692458152771,0.2240742295980453,0.1571799367666244,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7506408691406,0.8272494673728943,0.2424603402614593,0.2300757765769958,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75079345703125,0.8387740254402161,0.2532909214496612,1.1408957242965698,290.751708984375,290.95001220703125,287.4018859863281,286.3310546875,290.8403625488281,297.4291076660156,290.7570495605469,1.0,0.4409993886947632,1.0,1.0,0.4080761671066284,1.0,-2.3745274543762207,1.560295581817627,0.814231812953949,1.022694706916809,0.0,0.0,0.0,81.09759521484375,105.0,137.66981506347656,-0.0,1089.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.750244140625,0.7987357974052429,0.2175701260566711,0.1961500793695449,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509765625,0.8532684445381165,0.2678095996379852,0.2537765502929687,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503662109375,0.80692458152771,0.2240742295980453,0.1571799367666244,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7506408691406,0.8272494673728943,0.2424603402614593,0.2300757765769958,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75079345703125,0.8387740254402161,0.2532909214496612,1.1408957242965698,290.751708984375,290.95001220703125,287.4018859863281,286.3310546875,290.8403625488281,297.4291076660156,290.7570495605469,1.0,0.4409993886947632,1.0,1.0,0.4080761671066284,1.0,-2.3745274543762207,1.560295581817627,0.814231812953949,1.022694706916809,0.0,0.0,0.0,81.09759521484375,105.0,137.66981506347656,-0.0,1089.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.7906503677368164,0.2195963263511657,0.1980943381786346,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8011474609375,0.8450168967247009,0.2701970934867859,0.2561421692371368,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.798416018486023,0.2258588671684265,0.1585240513086319,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80084228515625,0.8192926049232483,0.244400292634964,0.2320418655872345,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8009948730469,0.8301290273666382,0.2547649145126343,1.148134469985962,290.8019104003906,290.95001220703125,287.4283752441406,286.3482360839844,290.8898620605469,297.43121337890625,290.8071594238281,1.0,0.4459451138973236,1.0,1.0,0.4108921587467193,1.0,-2.392380475997925,1.5645380020141602,0.827842652797699,1.0230177640914917,0.0,0.0,0.0,85.28350067138672,105.0,138.33001708984375,-0.0,1126.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495483398437,0.78976970911026,0.2216483205556869,0.1999659240245819,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8502197265625,0.8440428376197815,0.2726390361785888,0.258464515209198,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8496398925781,0.7971646785736084,0.2276664674282074,0.1598101556301117,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84991455078125,0.8181183338165283,0.2463607639074325,0.2339276671409607,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8500366210937,0.8284045457839966,0.256259948015213,1.1549948453903198,290.8509216308594,291.04998779296875,287.4550170898437,286.3654479980469,290.9359741210937,297.4335632324219,290.8559265136719,1.0,0.4493419229984283,1.0,1.0,0.4133733212947845,1.0,-2.4094717502593994,1.5690290927886963,0.8404425978660583,1.0237208604812622,0.0,0.0,0.0,87.04345703125,93.0,136.59986877441406,-0.0,1152.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437255859375,0.8008769154548645,0.2258295267820358,0.2036047428846359,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.8550614714622498,0.2776611745357513,0.2630651593208313,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9438171386719,0.8076155781745911,0.2313542962074279,0.1622971147298813,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9440612792969,0.8279150724411011,0.250347375869751,0.2375769466161728,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9441833496094,0.8372244834899902,0.2593168616294861,1.168142557144165,290.9450378417969,291.1499938964844,287.5087890625,286.3998718261719,291.0265197753906,297.4388122558594,290.9498291015625,1.0,0.4525943994522095,1.0,1.0,0.4183356761932373,1.0,-2.442538022994995,1.5773667097091677,0.8651713728904724,1.024715542793274,0.0,0.0,0.0,85.91939544677734,81.0,132.1449432373047,-0.0,1186.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9437255859375,0.8008769154548645,0.2258295267820358,0.2036047428846359,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.8550614714622498,0.2776611745357513,0.2630651593208313,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9438171386719,0.8076155781745911,0.2313542962074279,0.1622971147298813,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9440612792969,0.8279150724411011,0.250347375869751,0.2375769466161728,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9441833496094,0.8372244834899902,0.2593168616294861,1.168142557144165,290.9450378417969,291.1499938964844,287.5087890625,286.3998718261719,291.0265197753906,297.4388122558594,290.9498291015625,1.0,0.4525943994522095,1.0,1.0,0.4183356761932373,1.0,-2.442538022994995,1.5773667097091677,0.8651713728904724,1.024715542793274,0.0,0.0,0.0,85.91939544677734,81.0,132.1449432373047,-0.0,1186.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.825060248374939,0.2301153093576431,0.2071760147809982,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8815861344337463,0.2828462123870849,0.2676551938056946,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8307313323020935,0.2351445853710174,0.1647293418645858,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8514925837516785,0.2544302344322204,0.2411453425884246,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8603929877281189,0.2624692320823669,1.1809061765670776,291.0372009277344,291.1499938964844,287.5632019042969,286.4343566894531,291.11590576171875,297.44464111328125,291.0418701171875,1.0,0.4527069330215454,1.0,1.0,0.4232980012893677,1.0,-2.474886417388916,1.5851917266845703,0.8896947503089905,1.0253406763076782,0.0,0.0,0.0,80.50703430175781,69.0,129.01577758789062,-0.0,1201.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.825060248374939,0.2301153093576431,0.2071760147809982,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8815861344337463,0.2828462123870849,0.2676551938056946,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8307313323020935,0.2351445853710174,0.1647293418645858,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8514925837516785,0.2544302344322204,0.2411453425884246,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8603929877281189,0.2624692320823669,1.1809061765670776,291.0372009277344,291.1499938964844,287.5632019042969,286.4343566894531,291.11590576171875,297.44464111328125,291.0418701171875,1.0,0.4527069330215454,1.0,1.0,0.4232980012893677,1.0,-2.474886417388916,1.5851917266845703,0.8896947503089905,1.0253406763076782,0.0,0.0,0.0,80.50703430175781,69.0,129.01577758789062,-0.0,1201.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.8642873764038086,0.2345146238803863,0.2107429802417755,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.9291183948516846,0.2881888449192047,0.2722847461700439,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.8699549436569214,0.2390259057283401,0.1671501249074936,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.8933961391448975,0.2586017847061157,0.2446948140859604,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.9020102620124816,0.2657197713851928,1.1935995817184448,291.1282958984375,291.1499938964844,287.6181945800781,286.4688415527344,291.20513916015625,297.4508972167969,291.13287353515625,1.0,0.4509656429290771,1.0,1.0,0.4283605217933655,1.0,-2.5071568489074707,1.5926759243011477,0.9144809246063232,1.0256309509277344,0.0,0.0,0.0,72.40272521972656,57.0,127.20757293701172,-0.0,1205.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.8642873764038086,0.2345146238803863,0.2107429802417755,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.9291183948516846,0.2881888449192047,0.2722847461700439,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.8699549436569214,0.2390259057283401,0.1671501249074936,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.8933961391448975,0.2586017847061157,0.2446948140859604,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.9020102620124816,0.2657197713851928,1.1935995817184448,291.1282958984375,291.1499938964844,287.6181945800781,286.4688415527344,291.20513916015625,297.4508972167969,291.13287353515625,1.0,0.4509656429290771,1.0,1.0,0.4283605217933655,1.0,-2.5071568489074707,1.5926759243011477,0.9144809246063232,1.0256309509277344,0.0,0.0,0.0,72.40272521972656,57.0,127.20757293701172,-0.0,1205.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.9374410510063172,0.239042043685913,0.214366152882576,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.9990000128746032,0.2937029898166656,0.2764160931110382,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.943511426448822,0.2429677844047546,0.1695709824562072,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.9699782729148864,0.2628349065780639,0.2482449263334274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.9774115085601808,0.2690662443637848,1.20643413066864,291.21844482421875,291.1499938964844,287.6737976074219,286.5033874511719,291.2933044433594,297.4574890136719,291.2229309082031,1.0,0.4481436908245086,1.0,1.0,0.4334230422973633,1.0,-2.5390305519104004,1.5998412370681765,0.9391892552375792,1.0257986783981323,0.0,0.0,0.0,62.73130035400391,75.0,125.6637954711914,-0.0,1202.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.9374410510063172,0.239042043685913,0.214366152882576,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.9990000128746032,0.2937029898166656,0.2764160931110382,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.943511426448822,0.2429677844047546,0.1695709824562072,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.9699782729148864,0.2628349065780639,0.2482449263334274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.9774115085601808,0.2690662443637848,1.20643413066864,291.21844482421875,291.1499938964844,287.6737976074219,286.5033874511719,291.2933044433594,297.4574890136719,291.2229309082031,1.0,0.4481436908245086,1.0,1.0,0.4334230422973633,1.0,-2.5390305519104004,1.5998412370681765,0.9391892552375792,1.0257986783981323,0.0,0.0,0.0,62.73130035400391,75.0,125.6637954711914,-0.0,1202.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.9457639455795288,0.2413251996040344,0.2163848578929901,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.9990000128746032,0.2967464327812195,0.2729834318161011,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.951222598552704,0.2449466437101364,0.1709304898977279,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.9766847491264344,0.2649599313735962,0.2502220869064331,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.9832218885421752,0.2707572281360626,1.2138584852218628,291.26275634765625,291.1499938964844,287.7017822265625,286.5206298828125,291.3364562988281,297.46148681640625,291.26708984375,1.0,0.4501502513885498,1.0,1.0,0.4359543025493622,1.0,-2.5503151416778564,1.6006771326065063,0.9496380686759948,1.0240132808685305,0.0,0.0,0.0,62.54129409790039,75.0,124.30535888671876,-0.0,1215.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29766845703125,0.945260763168335,0.2436241060495376,0.2184550315141677,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979736328125,0.9990000128746032,0.299903392791748,0.2760548293590545,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976989746094,0.9502482414245604,0.2469437718391418,0.1723289787769317,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.9758256673812866,0.267105221748352,0.2522531151771545,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978515625,0.9819082617759703,0.27247354388237,1.221562743186951,291.29833984375,291.1499938964844,287.7299499511719,286.53790283203125,291.3536376953125,297.4660949707031,291.3009338378906,1.0,0.4539082944393158,1.0,1.0,0.4350529313087463,1.0,-2.569841146469116,1.613857626914978,0.9559834599494934,1.0326648950576782,0.0,0.0,0.0,63.63193130493164,95.0,107.0298309326172,-0.0,1243.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
