time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9080673456192015,0.2480792999267578,0.2227098196744918,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.9787088632583618,0.3054318130016327,0.2883391380310058,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424377441406,0.911958396434784,0.2508331537246704,0.1752348244190216,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.9397895932197572,0.2713024616241455,0.2564718425273895,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.9459497332572936,0.275812566280365,1.2377420663833618,291.3428955078125,291.1499938964844,287.78662109375,286.57244873046875,291.38116455078125,297.4704284667969,291.34478759765625,1.0,0.4660389125347137,1.0,1.0,0.4332501888275146,1.0,-2.616424798965454,1.6457288265228271,0.9706958532333374,1.054174304008484,0.0,0.0,0.0,70.95987701416016,115.0,73.33036041259766,-0.0,1335.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9080673456192015,0.2480792999267578,0.2227098196744918,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.9787088632583618,0.3054318130016327,0.2883391380310058,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424377441406,0.911958396434784,0.2508331537246704,0.1752348244190216,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.9397895932197572,0.2713024616241455,0.2564718425273895,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.9459497332572936,0.275812566280365,1.2377420663833618,291.3428955078125,291.1499938964844,287.78662109375,286.57244873046875,291.38116455078125,297.4704284667969,291.34478759765625,1.0,0.4660389125347137,1.0,1.0,0.4332501888275146,1.0,-2.616424798965454,1.6457288265228271,0.9706958532333374,1.054174304008484,0.0,0.0,0.0,70.95987701416016,115.0,73.33036041259766,-0.0,1335.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.8576359152793884,0.2522851526737213,0.226967379450798,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.9212915301322936,0.3106533288955688,0.2937372028827667,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.8602575659751892,0.2545201480388641,0.1781769692897796,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.8830477595329285,0.275307834148407,0.2607514262199402,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771057128906,0.8872390389442444,0.2789404690265655,1.2541440725326538,291.3773803710937,291.1499938964844,287.8438415527344,286.60699462890625,291.4069519042969,297.4713134765625,291.3789978027344,1.0,0.4812387824058532,1.0,1.0,0.4314474761486053,1.0,-2.657708644866944,1.6745835542678833,0.9831249713897704,1.0737589597702026,0.0,0.0,0.0,84.2277603149414,135.0,54.53768539428711,-0.0,1449.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.8576359152793884,0.2522851526737213,0.226967379450798,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.9212915301322936,0.3106533288955688,0.2937372028827667,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.8602575659751892,0.2545201480388641,0.1781769692897796,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.8830477595329285,0.275307834148407,0.2607514262199402,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771057128906,0.8872390389442444,0.2789404690265655,1.2541440725326538,291.3773803710937,291.1499938964844,287.8438415527344,286.60699462890625,291.4069519042969,297.4713134765625,291.3789978027344,1.0,0.4812387824058532,1.0,1.0,0.4314474761486053,1.0,-2.657708644866944,1.6745835542678833,0.9831249713897704,1.0737589597702026,0.0,0.0,0.0,84.2277603149414,135.0,54.53768539428711,-0.0,1449.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.818031907081604,0.2562475502490997,0.2311398535966873,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.8740244507789612,0.3158023059368133,0.2992063164710998,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.8198979496955872,0.2580076158046722,0.1810827851295471,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.8400180339813232,0.279119461774826,0.2649878263473511,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.8428046703338623,0.281849205493927,1.2702341079711914,291.3917236328125,291.1499938964844,287.90155029296875,286.6415100097656,291.4029235839844,297.47052001953125,291.39208984375,1.0,0.4980417191982269,1.0,1.0,0.4260634481906891,1.0,-2.6972126960754395,1.71094810962677,0.9862645864486694,1.10125470161438,0.0,0.0,0.0,100.75788879394533,123.0,25.792724609375,-0.0,1579.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.818031907081604,0.2562475502490997,0.2311398535966873,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.8740244507789612,0.3158023059368133,0.2992063164710998,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.8198979496955872,0.2580076158046722,0.1810827851295471,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.8400180339813232,0.279119461774826,0.2649878263473511,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.8428046703338623,0.281849205493927,1.2702341079711914,291.3917236328125,291.1499938964844,287.90155029296875,286.6415100097656,291.4029235839844,297.47052001953125,291.39208984375,1.0,0.4980417191982269,1.0,1.0,0.4260634481906891,1.0,-2.6972126960754395,1.71094810962677,0.9862645864486694,1.10125470161438,0.0,0.0,0.0,100.75788879394533,123.0,25.792724609375,-0.0,1579.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8110190033912659,0.2599437832832336,0.2346738129854202,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8664959669113159,0.3207889795303345,0.3041178286075592,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8124616742134094,0.2612711191177368,0.1835240572690963,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8325549364089966,0.2827077209949493,0.2685982286930084,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8344056606292725,0.284503698348999,1.2832235097885132,291.3932800292969,291.1499938964844,287.9597473144531,286.676025390625,291.3964233398437,297.4678649902344,291.3933410644531,1.0,0.5056029558181763,1.0,1.0,0.4206794202327728,1.0,-2.7302517890930176,1.744088053703308,0.9861637353897096,1.1270544528961182,0.0,0.0,0.0,106.60213470458984,111.0,8.123266220092773,-0.0,1654.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8110190033912659,0.2599437832832336,0.2346738129854202,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8664959669113159,0.3207889795303345,0.3041178286075592,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8124616742134094,0.2612711191177368,0.1835240572690963,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8325549364089966,0.2827077209949493,0.2685982286930084,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8344056606292725,0.284503698348999,1.2832235097885132,291.3932800292969,291.1499938964844,287.9597473144531,286.676025390625,291.3964233398437,297.4678649902344,291.3933410644531,1.0,0.5056029558181763,1.0,1.0,0.4206794202327728,1.0,-2.7302517890930176,1.744088053703308,0.9861637353897096,1.1270544528961182,0.0,0.0,0.0,106.60213470458984,111.0,8.123266220092773,-0.0,1654.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922424316406,0.814095139503479,0.2617279589176178,0.2362659275531768,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922119140625,0.8701154589653015,0.3232390284538269,0.3064128458499908,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922424316406,0.8153029084205627,0.2628482282161712,0.1846160739660263,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922424316406,0.835411012172699,0.2844439148902893,0.2702269554138183,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922424316406,0.8368328809738159,0.2857608795166015,1.2888270616531372,291.3922119140625,291.1499938964844,287.989013671875,286.6932678222656,291.3930053710937,297.4661865234375,291.3921813964844,1.0,0.5073884725570679,1.0,1.0,0.4179874360561371,1.0,-2.744928359985352,1.7596853971481323,0.9852430820465088,1.1393661499023438,0.0,0.0,0.0,106.56607818603516,111.0,2.805738687515259,-0.0,1675.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.8200341463088989,0.2634790539741516,0.2377772331237793,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.8771316409111023,0.3256662786006927,0.3086333870887756,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.8210206031799316,0.2643980383872986,0.1856492906808853,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.8412776589393616,0.2861503362655639,0.2717737853527069,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.8422727584838867,0.2869806289672851,1.2940071821212769,291.3897705078125,291.1499938964844,288.0184020996094,286.71051025390625,291.3876037597656,297.4643249511719,291.3895263671875,1.0,0.5082135200500488,1.0,1.0,0.4150426387786865,1.0,-2.758740425109864,1.7754449844360352,0.9832955598831176,1.1520265340805054,0.0,0.0,0.0,105.20427703857422,99.0,-2.209602117538452,-0.0,1689.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.8393528461456299,0.2668889164924621,0.2406093329191208,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814697265625,0.9004232287406921,0.3304570317268371,0.3129015564918518,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.839974045753479,0.267425388097763,0.1875808984041214,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8614842295646667,0.2894839346408844,0.2746781408786773,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8615751266479492,0.2893192768096924,1.3033708333969116,291.3814392089844,291.1499938964844,288.0774841308594,286.7449645996094,291.3763732910156,297.4602966308594,291.381103515625,1.0,0.5077877044677734,1.0,1.0,0.4091531038284302,1.0,-2.7843408584594727,1.8060888051986688,0.9782520532608032,1.176913142204285,0.0,0.0,0.0,99.60912322998048,87.0,-9.155930519104004,-0.0,1701.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.8393528461456299,0.2668889164924621,0.2406093329191208,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814697265625,0.9004232287406921,0.3304570317268371,0.3129015564918518,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.839974045753479,0.267425388097763,0.1875808984041214,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8614842295646667,0.2894839346408844,0.2746781408786773,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8615751266479492,0.2893192768096924,1.3033708333969116,291.3814392089844,291.1499938964844,288.0774841308594,286.7449645996094,291.3763732910156,297.4602966308594,291.381103515625,1.0,0.5077877044677734,1.0,1.0,0.4091531038284302,1.0,-2.7843408584594727,1.8060888051986688,0.9782520532608032,1.176913142204285,0.0,0.0,0.0,99.60912322998048,87.0,-9.155930519104004,-0.0,1701.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.8707869052886963,0.2701947689056396,0.2432503849267959,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717956542969,0.9403331875801086,0.3351792395114898,0.3170025050640106,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.871078372001648,0.270376592874527,0.1893831491470337,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.8947494626045227,0.2927330732345581,0.2773992419242859,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.8937867879867554,0.2915471494197845,1.3117449283599854,291.3717346191406,291.1499938964844,288.1369934082031,286.77935791015625,291.3654479980469,297.4560241699219,291.37139892578125,1.0,0.5055246949195862,1.0,1.0,0.4032635390758514,1.0,-2.807945489883423,1.8358583450317385,0.972087264060974,1.2013592720031738,0.0,0.0,0.0,91.47604370117188,75.0,-12.362245559692385,-0.0,1697.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.8707869052886963,0.2701947689056396,0.2432503849267959,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717956542969,0.9403331875801086,0.3351792395114898,0.3170025050640106,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.871078372001648,0.270376592874527,0.1893831491470337,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.8947494626045227,0.2927330732345581,0.2773992419242859,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.371826171875,0.8937867879867554,0.2915471494197845,1.3117449283599854,291.3717346191406,291.1499938964844,288.1369934082031,286.77935791015625,291.3654479980469,297.4560241699219,291.37139892578125,1.0,0.5055246949195862,1.0,1.0,0.4032635390758514,1.0,-2.807945489883423,1.8358583450317385,0.972087264060974,1.2013592720031738,0.0,0.0,0.0,91.47604370117188,75.0,-12.362245559692385,-0.0,1697.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.9223470091819764,0.2734207808971405,0.2457577735185623,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36444091796875,0.9924935102462769,0.3398556113243103,0.3209949433803558,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.922264814376831,0.2732758224010467,0.1911010444164276,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.9506054520606996,0.2959229350090027,0.2799990773200989,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.9482846856117249,0.2936926484107971,1.3194376230239868,291.3644104003906,291.1499938964844,288.1968688964844,286.813720703125,291.3599853515625,297.45172119140625,291.3642272949219,1.0,0.5021557211875916,1.0,1.0,0.3979870975017547,1.0,-2.830193281173706,1.863539814949036,0.9666533470153807,1.2240146398544312,0.0,0.0,0.0,81.81375885009766,78.0,-10.247126579284668,-0.0,1684.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.9223470091819764,0.2734207808971405,0.2457577735185623,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36444091796875,0.9924935102462769,0.3398556113243103,0.3209949433803558,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.922264814376831,0.2732758224010467,0.1911010444164276,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.9506054520606996,0.2959229350090027,0.2799990773200989,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.9482846856117249,0.2936926484107971,1.3194376230239868,291.3644104003906,291.1499938964844,288.1968688964844,286.813720703125,291.3599853515625,297.45172119140625,291.3642272949219,1.0,0.5021557211875916,1.0,1.0,0.3979870975017547,1.0,-2.830193281173706,1.863539814949036,0.9666533470153807,1.2240146398544312,0.0,0.0,0.0,81.81375885009766,78.0,-10.247126579284668,-0.0,1684.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9467813372612,0.2765410840511322,0.2484587132930755,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.358642578125,0.9990000128746032,0.3450304865837097,0.3126782774925232,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9463120102882384,0.2761001288890838,0.192989706993103,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9727649092674256,0.2990334630012512,0.2828249335289001,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9696043729782104,0.2957404255867004,1.3281126022338867,291.3586120605469,291.1499938964844,288.25714111328125,286.8480224609375,291.35430908203125,297.4489440917969,291.3583984375,1.0,0.5018935203552246,1.0,1.0,0.3927106857299804,1.0,-2.8395607471466064,1.8834272623062127,0.9561333656311036,1.2419003248214722,0.0,0.0,0.0,79.02140045166016,96.0,-8.972888946533203,-0.0,1685.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9467813372612,0.2765410840511322,0.2484587132930755,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.358642578125,0.9990000128746032,0.3450304865837097,0.3126782774925232,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9463120102882384,0.2761001288890838,0.192989706993103,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9727649092674256,0.2990334630012512,0.2828249335289001,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9696043729782104,0.2957404255867004,1.3281126022338867,291.3586120605469,291.1499938964844,288.25714111328125,286.8480224609375,291.35430908203125,297.4489440917969,291.3583984375,1.0,0.5018935203552246,1.0,1.0,0.3927106857299804,1.0,-2.8395607471466064,1.8834272623062127,0.9561333656311036,1.2419003248214722,0.0,0.0,0.0,79.02140045166016,96.0,-8.972888946533203,-0.0,1685.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.9462162256240844,0.2780857682228088,0.2498528510332107,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.9990000128746032,0.3479271531105041,0.3149348795413971,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.9455722570419312,0.2775113880634308,0.1939775794744491,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.9721443057060242,0.3005877435207367,0.2842963337898254,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.9684182405471802,0.2967612147331238,1.3327107429504397,291.355712890625,291.1499938964844,288.28741455078125,286.8651733398437,291.3531494140625,297.4493408203125,291.35565185546875,1.0,0.5046619176864624,1.0,1.0,0.3900724649429321,1.0,-2.8523945808410645,1.898564577102661,0.9538299441337584,1.2538305521011353,0.0,0.0,0.0,79.86758422851562,96.0,-7.865069389343262,-0.0,1709.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547058105469,0.9396125674247742,0.2796218991279602,0.2512790560722351,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547058105469,0.9990000128746032,0.3505321443080902,0.3226398229598999,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547058105469,0.9387977123260498,0.2789241671562195,0.1949974745512008,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547058105469,0.966163694858551,0.3021440804004669,0.2858113348484039,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547058105469,0.9617193341255188,0.297782152891159,1.337511420249939,291.3547058105469,291.1499938964844,288.3177490234375,286.8822937011719,291.3545837402344,297.4486999511719,291.3548889160156,1.0,0.5089654326438904,1.0,1.0,0.3876542448997497,1.0,-2.872174024581909,1.917518854141236,0.954655110836029,1.268183946609497,0.0,0.0,0.0,81.92001342773438,114.0,-4.842091083526611,-0.0,1749.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9004330039024353,0.2826100289821625,0.254277229309082,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9770320057868958,0.3546462655067444,0.3353248238563537,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.8994922637939453,0.2816935777664184,0.197170540690422,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9263668656349182,0.3052021563053131,0.2890231013298034,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.920271337032318,0.299749493598938,1.3479100465774536,291.35601806640625,291.1499938964844,288.3786926269531,286.9164733886719,291.3566589355469,297.4420166015625,291.3561096191406,1.0,0.5204439163208008,1.0,1.0,0.3828178346157074,1.0,-2.9100122451782227,1.9544590711593628,0.9555531144142152,1.2967984676361084,0.0,0.0,0.0,91.26874542236328,132.0,-0.5796857476234436,-0.0,1855.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9004330039024353,0.2826100289821625,0.254277229309082,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9770320057868958,0.3546462655067444,0.3353248238563537,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.8994922637939453,0.2816935777664184,0.197170540690422,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9263668656349182,0.3052021563053131,0.2890231013298034,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.920271337032318,0.299749493598938,1.3479100465774536,291.35601806640625,291.1499938964844,288.3786926269531,286.9164733886719,291.3566589355469,297.4420166015625,291.3561096191406,1.0,0.5204439163208008,1.0,1.0,0.3828178346157074,1.0,-2.9100122451782227,1.9544590711593628,0.9555531144142152,1.2967984676361084,0.0,0.0,0.0,91.26874542236328,132.0,-0.5796857476234436,-0.0,1855.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.8575446605682373,0.2854536473751068,0.257336676120758,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.9282772541046144,0.358791708946228,0.3396787047386169,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.8565161824226379,0.2843578457832336,0.1994183212518692,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.879577100276947,0.308157742023468,0.2923386394977569,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.8735036253929138,0.301583468914032,1.3586615324020386,291.3565673828125,291.1499938964844,288.43994140625,286.9505920410156,291.3578796386719,297.4351806640625,291.3567199707031,1.0,0.5334799885749817,1.0,1.0,0.3779814541339874,1.0,-2.938533067703247,1.985894799232483,0.9526382088661194,1.3217812776565552,0.0,0.0,0.0,105.47228240966795,150.0,0.5808117985725403,-0.0,1973.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.8575446605682373,0.2854536473751068,0.257336676120758,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.9282772541046144,0.358791708946228,0.3396787047386169,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.8565161824226379,0.2843578457832336,0.1994183212518692,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.879577100276947,0.308157742023468,0.2923386394977569,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.8735036253929138,0.301583468914032,1.3586615324020386,291.3565673828125,291.1499938964844,288.43994140625,286.9505920410156,291.3578796386719,297.4351806640625,291.3567199707031,1.0,0.5334799885749817,1.0,1.0,0.3779814541339874,1.0,-2.938533067703247,1.985894799232483,0.9526382088661194,1.3217812776565552,0.0,0.0,0.0,105.47228240966795,150.0,0.5808117985725403,-0.0,1973.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8250930905342102,0.288192480802536,0.2603664696216583,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8886419534683228,0.3630697727203369,0.3442657887935638,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8240295648574829,0.2869538068771362,0.2016692161560058,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8448055982589722,0.3110463619232178,0.2956600487232208,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8384416699409485,0.3033279478549957,1.3693326711654663,291.3590393066406,291.1499938964844,288.50146484375,286.984619140625,291.3616943359375,297.4293212890625,291.3592834472656,1.0,0.547420859336853,1.0,1.0,0.3733375966548919,1.0,-2.967213630676269,2.017174482345581,0.9500390887260436,1.3465769290924072,0.0,0.0,0.0,121.53288269042967,138.0,2.934843778610229,-0.0,2102.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8250930905342102,0.288192480802536,0.2603664696216583,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.8886419534683228,0.3630697727203369,0.3442657887935638,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8240295648574829,0.2869538068771362,0.2016692161560058,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8448055982589722,0.3110463619232178,0.2956600487232208,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8384416699409485,0.3033279478549957,1.3693326711654663,291.3590393066406,291.1499938964844,288.50146484375,286.984619140625,291.3616943359375,297.4293212890625,291.3592834472656,1.0,0.547420859336853,1.0,1.0,0.3733375966548919,1.0,-2.967213630676269,2.017174482345581,0.9500390887260436,1.3465769290924072,0.0,0.0,0.0,121.53288269042967,138.0,2.934843778610229,-0.0,2102.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8203031420707703,0.2908632457256317,0.2629023790359497,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627624511719,0.8837229013442993,0.3673991560935974,0.3484694063663482,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8191399574279785,0.2895085513591766,0.2035569995641708,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8397824168205261,0.3138904869556427,0.2984883785247803,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8326019048690796,0.3050087988376617,1.3775769472122192,291.3627624511719,291.1499938964844,288.5632629394531,287.0185546875,291.3658142089844,297.4241943359375,291.3630065917969,1.0,0.5527347922325134,1.0,1.0,0.3686937391757965,1.0,-2.9909017086029053,2.0454981327056885,0.9454033970832824,1.3696199655532837,0.0,0.0,0.0,126.19245147705078,126.0,4.48742151260376,-0.0,2167.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8203031420707703,0.2908632457256317,0.2629023790359497,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627624511719,0.8837229013442993,0.3673991560935974,0.3484694063663482,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8191399574279785,0.2895085513591766,0.2035569995641708,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8397824168205261,0.3138904869556427,0.2984883785247803,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8326019048690796,0.3050087988376617,1.3775769472122192,291.3627624511719,291.1499938964844,288.5632629394531,287.0185546875,291.3658142089844,297.4241943359375,291.3630065917969,1.0,0.5527347922325134,1.0,1.0,0.3686937391757965,1.0,-2.9909017086029053,2.0454981327056885,0.9454033970832824,1.3696199655532837,0.0,0.0,0.0,126.19245147705078,126.0,4.48742151260376,-0.0,2167.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.8234984874725342,0.2921966016292572,0.2640531361103058,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.8879101872444153,0.3695854544639587,0.3504743278026581,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.8222971558570862,0.2907911539077759,0.204414963722229,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.8430824875831604,0.3153147995471954,0.2997836470603943,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.8353700041770935,0.3058452308177948,1.381105899810791,291.36480712890625,291.1499938964844,288.59423828125,287.0354919433594,291.3680725097656,297.4220275878906,291.36505126953125,1.0,0.5536256432533264,1.0,1.0,0.3663718104362488,1.0,-3.0015268325805664,2.0589678287506104,0.9425588250160216,1.3806939125061035,0.0,0.0,0.0,125.53197479248048,126.0,5.02753496170044,-0.0,2182.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664245605469,0.8292068839073181,0.2935307919979095,0.2651566863059997,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.8951462507247925,0.3717843890190124,0.3524416387081146,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664245605469,0.8279646039009094,0.2920801937580108,0.205239862203598,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.8490819334983826,0.3167437613010406,0.3010323643684387,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.8407465815544128,0.3066828846931457,1.3843976259231567,291.366455078125,291.1499938964844,288.6252746582031,287.05242919921875,291.3690490722656,297.4200744628906,291.3666381835937,1.0,0.553699254989624,1.0,1.0,0.3638628125190735,1.0,-3.011668920516968,2.0726866722106934,0.9389822483062744,1.3921197652816772,0.0,0.0,0.0,123.58050537109376,114.0,4.57331657409668,-0.0,2190.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8474593162536621,0.2961933612823486,0.2672604620456695,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9187385439872742,0.3762080073356628,0.3562983274459839,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8460929989814758,0.2946731448173523,0.206822782754898,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8686254620552063,0.3196125626564026,0.3034349977970123,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8587244153022766,0.3083598911762237,1.390488862991333,291.36883544921875,291.1499938964844,288.6875305175781,287.086181640625,291.3711853027344,297.41668701171875,291.3690185546875,1.0,0.5521384477615356,1.0,1.0,0.3588448464870453,1.0,-3.0309488773345947,2.099705934524536,0.9312430024147034,1.4147725105285645,0.0,0.0,0.0,116.9567642211914,102.0,3.732505798339844,-0.0,2190.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8474593162536621,0.2961933612823486,0.2672604620456695,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9187385439872742,0.3762080073356628,0.3562983274459839,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8460929989814758,0.2946731448173523,0.206822782754898,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8686254620552063,0.3196125626564026,0.3034349977970123,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.8587244153022766,0.3083598911762237,1.390488862991333,291.36883544921875,291.1499938964844,288.6875305175781,287.086181640625,291.3711853027344,297.41668701171875,291.3690185546875,1.0,0.5521384477615356,1.0,1.0,0.3588448464870453,1.0,-3.0309488773345947,2.099705934524536,0.9312430024147034,1.4147725105285645,0.0,0.0,0.0,116.9567642211914,102.0,3.732505798339844,-0.0,2190.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.87626051902771,0.2988452315330505,0.2692694067955017,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715515136719,0.95594722032547,0.3806590735912323,0.3600917458534241,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.8747290968894958,0.2972849309444427,0.2083521038293838,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.8991541862487793,0.3224961161613464,0.3057608604431152,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.8874684572219849,0.3100403249263763,1.3961650133132937,291.3715515136719,291.1499938964844,288.75,287.119873046875,291.3740234375,297.41387939453125,291.3717346191406,1.0,0.5491361021995544,1.0,1.0,0.3538268804550171,1.0,-3.0493831634521484,2.126378297805786,0.923004984855652,1.4372637271881104,0.0,0.0,0.0,108.0130386352539,90.0,3.846390008926392,-0.0,2176.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.87626051902771,0.2988452315330505,0.2692694067955017,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715515136719,0.95594722032547,0.3806590735912323,0.3600917458534241,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.8747290968894958,0.2972849309444427,0.2083521038293838,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.8991541862487793,0.3224961161613464,0.3057608604431152,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.8874684572219849,0.3100403249263763,1.3961650133132937,291.3715515136719,291.1499938964844,288.75,287.119873046875,291.3740234375,297.41387939453125,291.3717346191406,1.0,0.5491361021995544,1.0,1.0,0.3538268804550171,1.0,-3.0493831634521484,2.126378297805786,0.923004984855652,1.4372637271881104,0.0,0.0,0.0,108.0130386352539,90.0,3.846390008926392,-0.0,2176.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.9207883477211,0.3014788031578064,0.2712159156799316,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.9980404376983644,0.3851292729377746,0.3638505637645721,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.9189441204071044,0.2999098300933838,0.2098542898893356,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.947985827922821,0.3253900706768036,0.3080470561981201,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.933042585849762,0.3117203414440155,1.4016048908233645,291.3734130859375,291.1499938964844,288.81353759765625,287.15185546875,291.3752746582031,297.4114990234375,291.3735656738281,1.0,0.5453188419342041,1.0,1.0,0.3484382033348083,1.0,-3.0672552585601807,2.153938770294189,0.913316547870636,1.4607794284820557,0.0,0.0,0.0,97.75335693359376,78.0,2.8335418701171875,-0.0,2155.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.9207883477211,0.3014788031578064,0.2712159156799316,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.9980404376983644,0.3851292729377746,0.3638505637645721,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.9189441204071044,0.2999098300933838,0.2098542898893356,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.947985827922821,0.3253900706768036,0.3080470561981201,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.933042585849762,0.3117203414440155,1.4016048908233645,291.3734130859375,291.1499938964844,288.81353759765625,287.15185546875,291.3752746582031,297.4114990234375,291.3735656738281,1.0,0.5453188419342041,1.0,1.0,0.3484382033348083,1.0,-3.0672552585601807,2.153938770294189,0.913316547870636,1.4607794284820557,0.0,0.0,0.0,97.75335693359376,78.0,2.8335418701171875,-0.0,2155.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
