time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9540367126464844,0.3039786219596863,0.2732754349708557,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9990000128746032,0.3909715116024017,0.3368438184261322,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9522738456726074,0.3024342656135559,0.2114673107862472,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9784667491912842,0.3281821608543396,0.3104820251464844,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9643800258636476,0.3132931888103485,1.4077125787734983,291.3747863769531,291.1499938964844,288.87890625,287.18072509765625,291.3746643066406,297.4129943847656,291.37469482421875,1.0,0.5387575030326843,1.0,1.0,0.3430495262145996,1.0,-3.049600839614868,2.158342123031616,0.8912585973739624,1.469613790512085,0.0,0.0,0.0,91.42462921142578,98.0,1.377571940422058,-0.0,2091.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9540367126464844,0.3039786219596863,0.2732754349708557,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9990000128746032,0.3909715116024017,0.3368438184261322,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9522738456726074,0.3024342656135559,0.2114673107862472,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9784667491912842,0.3281821608543396,0.3104820251464844,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9643800258636476,0.3132931888103485,1.4077125787734983,291.3747863769531,291.1499938964844,288.87890625,287.18072509765625,291.3746643066406,297.4129943847656,291.37469482421875,1.0,0.5387575030326843,1.0,1.0,0.3430495262145996,1.0,-3.049600839614868,2.158342123031616,0.8912585973739624,1.469613790512085,0.0,0.0,0.0,91.42462921142578,98.0,1.377571940422058,-0.0,2091.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.375,0.9596960544586182,0.3052463829517364,0.2743649184703827,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.375,0.9990000128746032,0.3947239518165588,0.3326091170310974,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.375,0.9580084085464478,0.3037281632423401,0.2123293280601501,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.375,0.9833264350891112,0.3296099007129669,0.3117742836475372,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.375,0.9692394137382508,0.314119815826416,1.411142349243164,291.3750305175781,291.1499938964844,288.9122619628906,287.1940612792969,291.37744140625,297.4179992675781,291.3752746582031,1.0,0.5394434928894043,1.0,1.0,0.3403551876544952,1.0,-3.05248761177063,2.1683428287506104,0.8841449022293091,1.4783952236175537,0.0,0.0,0.0,90.75786590576172,98.0,2.2883293628692627,-0.0,2092.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.958021879196167,0.3065243065357208,0.2755234241485595,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.9990000128746032,0.3982564806938171,0.3356764912605285,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.95636248588562,0.3050428032875061,0.2132522314786911,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.981966197490692,0.3310592472553253,0.3131494224071502,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.967179834842682,0.3149744272232055,1.4149988889694214,291.3771667480469,291.1499938964844,288.946044921875,287.2066955566406,291.38055419921875,297.4222717285156,291.37744140625,1.0,0.5420764684677124,1.0,1.0,0.3374636769294739,1.0,-3.0649502277374268,2.185184955596924,0.8797653317451477,1.4922181367874146,0.0,0.0,0.0,91.80125427246094,118.0,4.124589920043945,-0.0,2120.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.9393587708473206,0.3090674579143524,0.2779462933540344,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.9990000128746032,0.403798371553421,0.3571320176124573,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.9377242922782898,0.3076909482479095,0.2152023315429687,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.9658328890800476,0.333979845046997,0.316043347120285,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.9482386708259584,0.31670081615448,1.423414945602417,291.3830261230469,291.1499938964844,289.0147705078125,287.2298889160156,291.3888244628906,297.42413330078125,291.3835144042969,1.0,0.5522156953811646,1.0,1.0,0.3316806554794311,1.0,-3.1095733642578125,2.232211112976074,0.8773622512817383,1.528887391090393,0.0,0.0,0.0,97.58133697509766,138.0,7.684106349945068,-0.0,2230.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.9393587708473206,0.3090674579143524,0.2779462933540344,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.9990000128746032,0.403798371553421,0.3571320176124573,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.9377242922782898,0.3076909482479095,0.2152023315429687,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.9658328890800476,0.333979845046997,0.316043347120285,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.9482386708259584,0.31670081615448,1.423414945602417,291.3830261230469,291.1499938964844,289.0147705078125,287.2298889160156,291.3888244628906,297.42413330078125,291.3835144042969,1.0,0.5522156953811646,1.0,1.0,0.3316806554794311,1.0,-3.1095733642578125,2.232211112976074,0.8773622512817383,1.528887391090393,0.0,0.0,0.0,97.58133697509766,138.0,7.684106349945068,-0.0,2230.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.900738537311554,0.3115386366844177,0.280529111623764,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.9886534810066224,0.4068510830402374,0.3850376307964325,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.899482011795044,0.3103065192699432,0.2173047959804535,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.9270461797714232,0.3368719816207886,0.3191472589969635,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.907763123512268,0.3183537721633911,1.4326777458190918,291.39178466796875,291.1499938964844,289.08502197265625,287.2505187988281,291.3974609375,297.4145812988281,291.3922424316406,1.0,0.5667355060577393,1.0,1.0,0.3258976638317108,1.0,-3.163658142089844,2.2858872413635254,0.8777709007263184,1.5708235502243042,0.0,0.0,0.0,109.148193359375,158.0,10.67105197906494,-0.0,2393.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.900738537311554,0.3115386366844177,0.280529111623764,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.9886534810066224,0.4068510830402374,0.3850376307964325,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.899482011795044,0.3103065192699432,0.2173047959804535,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.9270461797714232,0.3368719816207886,0.3191472589969635,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.907763123512268,0.3183537721633911,1.4326777458190918,291.39178466796875,291.1499938964844,289.08502197265625,287.2505187988281,291.3974609375,297.4145812988281,291.3922424316406,1.0,0.5667355060577393,1.0,1.0,0.3258976638317108,1.0,-3.163658142089844,2.2858872413635254,0.8777709007263184,1.5708235502243042,0.0,0.0,0.0,109.148193359375,158.0,10.67105197906494,-0.0,2393.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974914550781,0.8527752757072449,0.3138065934181213,0.2832593917846679,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.935846507549286,0.4099026620388031,0.3883832991123199,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974914550781,0.8518164753913879,0.3127577304840088,0.2195488214492797,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39752197265625,0.8750950694084167,0.3396045863628387,0.3224475681781769,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39752197265625,0.8581790328025818,0.3197899162769317,1.4426064491271973,291.3975524902344,291.141845703125,289.1565856933594,287.268798828125,291.40240478515625,297.4039001464844,291.3978881835937,1.0,0.5813754796981812,1.0,1.0,0.3199881911277771,1.0,-3.189567804336548,2.321531295776367,0.8680363893508911,1.600587010383606,0.0,0.0,0.0,128.06808471679688,178.0,8.745321273803711,-0.0,2546.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974914550781,0.8527752757072449,0.3138065934181213,0.2832593917846679,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.935846507549286,0.4099026620388031,0.3883832991123199,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974914550781,0.8518164753913879,0.3127577304840088,0.2195488214492797,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39752197265625,0.8750950694084167,0.3396045863628387,0.3224475681781769,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39752197265625,0.8581790328025818,0.3197899162769317,1.4426064491271973,291.3975524902344,291.141845703125,289.1565856933594,287.268798828125,291.40240478515625,297.4039001464844,291.3978881835937,1.0,0.5813754796981812,1.0,1.0,0.3199881911277771,1.0,-3.189567804336548,2.321531295776367,0.8680363893508911,1.600587010383606,0.0,0.0,0.0,128.06808471679688,178.0,8.745321273803711,-0.0,2546.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.820452094078064,0.3159794807434082,0.2859119176864624,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.8945891261100769,0.4136427938938141,0.3924994170665741,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.8197363615036011,0.3151485919952392,0.2217576652765274,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.8408246636390686,0.3422794938087463,0.3257034420967102,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.824724555015564,0.3211409449577331,1.4521708488464355,291.4046936035156,291.0515441894531,289.2294006347656,287.2848815917969,291.41033935546875,297.3973693847656,291.40509033203125,1.0,0.596176266670227,1.0,1.0,0.3140787184238434,1.0,-3.2157771587371826,2.3576362133026123,0.8581408858299255,1.6307685375213623,0.0,0.0,0.0,147.69847106933594,166.0,9.882224082946776,-0.0,2705.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.820452094078064,0.3159794807434082,0.2859119176864624,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.8945891261100769,0.4136427938938141,0.3924994170665741,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.8197363615036011,0.3151485919952392,0.2217576652765274,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.8408246636390686,0.3422794938087463,0.3257034420967102,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.824724555015564,0.3211409449577331,1.4521708488464355,291.4046936035156,291.0515441894531,289.2294006347656,287.2848815917969,291.41033935546875,297.3973693847656,291.40509033203125,1.0,0.596176266670227,1.0,1.0,0.3140787184238434,1.0,-3.2157771587371826,2.3576362133026123,0.8581408858299255,1.6307685375213623,0.0,0.0,0.0,147.69847106933594,166.0,9.882224082946776,-0.0,2705.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.408935546875,0.8150679469108582,0.3170408904552459,0.2870165407657623,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.8885840177536011,0.4156323373317718,0.394495278596878,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.408935546875,0.8144397735595703,0.31632861495018,0.222697451710701,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.835457980632782,0.3436008989810943,0.3271086513996124,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.8190355896949768,0.3217942416667938,1.455865740776062,291.4090270996094,291.0058898925781,289.2662353515625,287.29217529296875,291.4149169921875,297.3948974609375,291.409423828125,1.0,0.599615752696991,1.0,1.0,0.3111239969730377,1.0,-3.2267744541168213,2.374334812164306,0.8524397015571594,1.6450587511062622,0.0,0.0,0.0,152.21414184570312,166.0,10.830902099609377,-0.0,2753.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.8142268061637878,0.3180968165397644,0.2880056500434875,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.8880441784858704,0.4176682233810425,0.3964306712150574,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.8136968612670898,0.3175084590911865,0.2235506325960159,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.8347426056861877,0.3449204266071319,0.3283951878547668,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.8178678750991821,0.3224425911903381,1.4589815139770508,291.40704345703125,290.9598999023437,289.3033142089844,287.29901123046875,291.4037780761719,297.392822265625,291.4065246582031,1.0,0.6016333699226379,1.0,1.0,0.3059046864509582,1.0,-3.236612558364868,2.3969545364379883,0.8396580815315247,1.6654508113861084,0.0,0.0,0.0,153.7686767578125,154.0,0.2643323540687561,-0.0,2781.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891296386719,0.8201444745063782,0.3201015293598175,0.2897218465805053,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.8960809111595154,0.421737939119339,0.400141954421997,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891296386719,0.8198422789573669,0.319797158241272,0.2250744700431823,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890991210937,0.8410497903823853,0.3474876880645752,0.3307192921638489,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891296386719,0.8231040239334106,0.3236619234085083,1.4640039205551147,291.38897705078125,290.8670349121094,289.3782043457031,287.3113708496094,291.3794860839844,297.3886108398437,291.3882751464844,1.0,0.6025391817092896,1.0,1.0,0.2954660654067993,1.0,-3.2538092136383057,2.441612243652344,0.8121969699859619,1.706207513809204,0.0,0.0,0.0,151.69879150390625,142.0,-17.91740608215332,-0.0,2806.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891296386719,0.8201444745063782,0.3201015293598175,0.2897218465805053,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.8960809111595154,0.421737939119339,0.400141954421997,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891296386719,0.8198422789573669,0.319797158241272,0.2250744700431823,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890991210937,0.8410497903823853,0.3474876880645752,0.3307192921638489,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891296386719,0.8231040239334106,0.3236619234085083,1.4640039205551147,291.38897705078125,290.8670349121094,289.3782043457031,287.3113708496094,291.3794860839844,297.3886108398437,291.3882751464844,1.0,0.6025391817092896,1.0,1.0,0.2954660654067993,1.0,-3.2538092136383057,2.441612243652344,0.8121969699859619,1.706207513809204,0.0,0.0,0.0,151.69879150390625,142.0,-17.91740608215332,-0.0,2806.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.8329484462738037,0.3219908475875854,0.2911681234836578,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36895751953125,0.9132707118988036,0.4257740378379822,0.4036608338356018,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.8328948616981506,0.32200887799263,0.2264173179864883,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690490722656,0.8549293875694275,0.349974513053894,0.3327958285808563,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.8353287577629089,0.3247908651828766,1.4678107500076294,291.368896484375,290.77313232421875,289.45391845703125,287.3221740722656,291.3572692871094,297.3843078613281,291.3681945800781,1.0,0.600799024105072,1.0,1.0,0.285027414560318,1.0,-3.268472194671631,2.484713554382324,0.7837585806846619,1.7459583282470703,0.0,0.0,0.0,145.31663513183594,130.0,-24.98451042175293,-0.0,2801.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.8329484462738037,0.3219908475875854,0.2911681234836578,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36895751953125,0.9132707118988036,0.4257740378379822,0.4036608338356018,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.8328948616981506,0.32200887799263,0.2264173179864883,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690490722656,0.8549293875694275,0.349974513053894,0.3327958285808563,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.8353287577629089,0.3247908651828766,1.4678107500076294,291.368896484375,290.77313232421875,289.45391845703125,287.3221740722656,291.3572692871094,297.3843078613281,291.3681945800781,1.0,0.600799024105072,1.0,1.0,0.285027414560318,1.0,-3.268472194671631,2.484713554382324,0.7837585806846619,1.7459583282470703,0.0,0.0,0.0,145.31663513183594,130.0,-24.98451042175293,-0.0,2801.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.8518272638320923,0.3236921429634094,0.2924000024795532,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.940049171447754,0.4296813905239105,0.407010555267334,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.852070689201355,0.3240841627120971,0.2276231199502945,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.8757039308547974,0.3523253500461578,0.3346851766109466,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.853731095790863,0.3257767260074615,1.470691204071045,291.314697265625,290.6783447265625,289.5303649902344,287.3316345214844,291.2796325683594,297.379150390625,291.31219482421875,1.0,0.5975399613380432,1.0,1.0,0.2665573060512543,1.0,-3.2811713218688965,2.5509839057922363,0.7301874756813049,1.8092384338378904,0.0,0.0,0.0,136.55296325683594,118.0,-66.72310638427734,-0.0,2779.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.8518272638320923,0.3236921429634094,0.2924000024795532,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.940049171447754,0.4296813905239105,0.407010555267334,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.852070689201355,0.3240841627120971,0.2276231199502945,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.8757039308547974,0.3523253500461578,0.3346851766109466,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.853731095790863,0.3257767260074615,1.470691204071045,291.314697265625,290.6783447265625,289.5303649902344,287.3316345214844,291.2796325683594,297.379150390625,291.31219482421875,1.0,0.5975399613380432,1.0,1.0,0.2665573060512543,1.0,-3.2811713218688965,2.5509839057922363,0.7301874756813049,1.8092384338378904,0.0,0.0,0.0,136.55296325683594,118.0,-66.72310638427734,-0.0,2779.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.8772563934326172,0.3250368237495422,0.2932893335819244,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.9716157913208008,0.4332869052886963,0.4100559055805206,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.8779093623161316,0.3258766829967499,0.2286146879196167,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.9032036066055298,0.3543981909751892,0.3362897336483001,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.8787077069282532,0.3264760375022888,1.4721916913986206,291.2449035644531,290.5827941894531,289.607421875,287.3399658203125,291.2030944824219,297.37164306640625,291.2423095703125,1.0,0.5932739973068237,1.0,1.0,0.2480871826410293,1.0,-3.2908339500427246,2.6155450344085693,0.6752889156341553,1.8714957237243648,0.0,0.0,0.0,126.67644500732422,106.0,-88.25145721435547,-0.0,2744.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.8772563934326172,0.3250368237495422,0.2932893335819244,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.9716157913208008,0.4332869052886963,0.4100559055805206,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.8779093623161316,0.3258766829967499,0.2286146879196167,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.9032036066055298,0.3543981909751892,0.3362897336483001,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455139160156,0.8787077069282532,0.3264760375022888,1.4721916913986206,291.2449035644531,290.5827941894531,289.607421875,287.3399658203125,291.2030944824219,297.37164306640625,291.2423095703125,1.0,0.5932739973068237,1.0,1.0,0.2480871826410293,1.0,-3.2908339500427246,2.6155450344085693,0.6752889156341553,1.8714957237243648,0.0,0.0,0.0,126.67644500732422,106.0,-88.25145721435547,-0.0,2744.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.8930612206459045,0.3256052434444427,0.2936242222785949,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20977783203125,0.9875414967536926,0.4349970519542694,0.411476194858551,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.210205078125,0.8939534425735474,0.3266868591308594,0.2290394455194473,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.9212512969970704,0.3553476631641388,0.336995780467987,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.210205078125,0.8942611217498779,0.3267321586608886,1.4724595546722412,291.2096252441406,290.5348205566406,289.6461181640625,287.34381103515625,291.16668701171875,297.3673400878906,291.20703125,1.0,0.5908597707748413,1.0,1.0,0.2388521134853363,1.0,-3.294628620147705,2.646808385848999,0.647820234298706,1.90183424949646,0.0,0.0,0.0,121.47991943359376,106.0,-92.71392822265624,-0.0,2723.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.9097066521644592,0.3261064887046814,0.2939214408397674,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.9990000128746032,0.4366628527641296,0.4104141592979431,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.9109379649162292,0.3274396955966949,0.22944176197052,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.94069904088974,0.3562389016151428,0.3376705646514892,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.91070556640625,0.3269254267215729,1.4725576639175415,291.1699523925781,290.4866943359375,289.6849060058594,287.3474426269531,291.1191101074219,297.3627014160156,291.1666564941406,1.0,0.5881664752960205,1.0,1.0,0.2276867628097534,1.0,-3.295478105545044,2.6810824871063232,0.6143956780433655,1.936169505119324,0.0,0.0,0.0,116.63248443603516,94.0,-103.26342010498048,-0.0,2697.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.933301031589508,0.3267823457717895,0.2944130897521972,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.9990000128746032,0.4413180649280548,0.3846860826015472,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9351999759674072,0.3286581337451935,0.2301922887563705,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.964413583278656,0.3577336966991424,0.3389465510845184,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9337223172187804,0.3270207941532135,1.4723659753799438,291.079833984375,290.3901672363281,289.76275634765625,287.354248046875,291.02313232421875,297.35693359375,291.0763244628906,1.0,0.5803118348121643,1.0,1.0,0.2053560316562652,1.0,-3.2670297622680664,2.725929975509644,0.5410997867584229,1.987368106842041,0.0,0.0,0.0,109.9712371826172,97.0,-119.1213836669922,-0.0,2602.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.933301031589508,0.3267823457717895,0.2944130897521972,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.9990000128746032,0.4413180649280548,0.3846860826015472,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9351999759674072,0.3286581337451935,0.2301922887563705,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.964413583278656,0.3577336966991424,0.3389465510845184,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9337223172187804,0.3270207941532135,1.4723659753799438,291.079833984375,290.3901672363281,289.76275634765625,287.354248046875,291.02313232421875,297.35693359375,291.0763244628906,1.0,0.5803118348121643,1.0,1.0,0.2053560316562652,1.0,-3.2670297622680664,2.725929975509644,0.5410997867584229,1.987368106842041,0.0,0.0,0.0,109.9712371826172,97.0,-119.1213836669922,-0.0,2602.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.948888063430786,0.3272571861743927,0.2947547733783722,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99395751953125,0.9990000128746032,0.4474667906761169,0.3687314689159393,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942626953125,0.9513256549835204,0.329714298248291,0.2308558970689773,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.9786642789840698,0.3590616583824157,0.3401015400886535,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.9487209916114808,0.3269691467285156,1.4716615676879885,290.9936218261719,290.2933959960937,289.8408203125,287.36065673828125,290.9396057128906,297.3580017089844,290.990478515625,1.0,0.5760268568992615,1.0,1.0,0.1830253154039383,1.0,-3.249572515487671,2.7755534648895264,0.4740189611911773,2.0403807163238525,0.0,0.0,0.0,106.03329467773438,117.0,-118.19812774658205,-0.0,2546.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.948888063430786,0.3272571861743927,0.2947547733783722,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99395751953125,0.9990000128746032,0.4474667906761169,0.3687314689159393,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942626953125,0.9513256549835204,0.329714298248291,0.2308558970689773,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.9786642789840698,0.3590616583824157,0.3401015400886535,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942932128906,0.9487209916114808,0.3269691467285156,1.4716615676879885,290.9936218261719,290.2933959960937,289.8408203125,287.36065673828125,290.9396057128906,297.3580017089844,290.990478515625,1.0,0.5760268568992615,1.0,1.0,0.1830253154039383,1.0,-3.249572515487671,2.7755534648895264,0.4740189611911773,2.0403807163238525,0.0,0.0,0.0,106.03329467773438,117.0,-118.19812774658205,-0.0,2546.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.9399166703224182,0.3276313841342926,0.2951840162277221,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90985107421875,0.9990000128746032,0.4528013467788696,0.3786931335926056,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102478027344,0.9430629014968872,0.3307042419910431,0.2316109985113144,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.9717103242874146,0.3603190779685974,0.3413753509521484,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.9392095804214478,0.3268621861934662,1.4716109037399292,290.9095153808594,290.1965026855469,289.9189453125,287.366943359375,290.8509521484375,297.3567810058594,290.9060363769531,1.0,0.580341637134552,1.0,1.0,0.1586900502443313,1.0,-3.264400243759156,2.8567535877227783,0.4076467156410217,2.117427349090576,0.0,0.0,0.0,108.68278503417967,137.0,-119.43490600585938,-0.0,2591.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.9399166703224182,0.3276313841342926,0.2951840162277221,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90985107421875,0.9990000128746032,0.4528013467788696,0.3786931335926056,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102478027344,0.9430629014968872,0.3307042419910431,0.2316109985113144,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.9717103242874146,0.3603190779685974,0.3413753509521484,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.9392095804214478,0.3268621861934662,1.4716109037399292,290.9095153808594,290.1965026855469,289.9189453125,287.366943359375,290.8509521484375,297.3567810058594,290.9060363769531,1.0,0.580341637134552,1.0,1.0,0.1586900502443313,1.0,-3.264400243759156,2.8567535877227783,0.4076467156410217,2.117427349090576,0.0,0.0,0.0,108.68278503417967,137.0,-119.43490600585938,-0.0,2591.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.913604199886322,0.3275711238384247,0.2955131232738495,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405700683594,0.9990000128746032,0.4551562666893005,0.4080089628696441,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.9173651933670044,0.3313527703285217,0.2323352545499801,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.9480243921279908,0.3612468540668487,0.3426123559474945,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9124850034713744,0.3264116644859314,1.4713538885116575,290.7400207519531,290.09967041015625,289.9970397949219,287.3733215332031,290.6212463378906,297.3415222167969,290.7314453125,1.0,0.5904937386512756,1.0,1.0,0.1343547999858856,1.0,-3.302082061767578,3.023874998092652,0.2782069444656372,2.2753002643585205,0.0,0.0,0.0,116.58004760742188,155.0,-222.2957305908203,-0.0,2713.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.913604199886322,0.3275711238384247,0.2955131232738495,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7405700683594,0.9990000128746032,0.4551562666893005,0.4080089628696441,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.9173651933670044,0.3313527703285217,0.2323352545499801,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.9480243921279908,0.3612468540668487,0.3426123559474945,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9124850034713744,0.3264116644859314,1.4713538885116575,290.7400207519531,290.09967041015625,289.9970397949219,287.3733215332031,290.6212463378906,297.3415222167969,290.7314453125,1.0,0.5904937386512756,1.0,1.0,0.1343547999858856,1.0,-3.302082061767578,3.023874998092652,0.2782069444656372,2.2753002643585205,0.0,0.0,0.0,116.58004760742188,155.0,-222.2957305908203,-0.0,2713.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.8983917832374573,0.3271222710609436,0.2954141795635223,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153869628906,0.9990000128746032,0.4548316597938537,0.4275043904781341,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.9021000266075134,0.3313314318656921,0.2325372546911239,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165771484375,0.9317001104354858,0.3613777160644531,0.3430245220661163,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.8972502946853638,0.3258413076400757,1.470205783843994,290.6149597167969,290.05133056640625,290.0360107421875,287.37664794921875,290.4761962890625,297.32598876953125,290.6055603027344,1.0,0.596802294254303,1.0,1.0,0.1221871748566627,1.0,-3.3247108459472656,3.126281261444092,0.1984295547008514,2.3722598552703857,0.0,0.0,0.0,121.99845886230467,155.0,-280.3670349121094,-0.0,2792.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969787597656,0.8717169761657715,0.3263262212276459,0.2952104806900024,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49542236328125,0.9789069294929504,0.4539090692996979,0.4307863414287567,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969177246094,0.8756492137908936,0.331000417470932,0.2326898574829101,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.9018326997756958,0.3612036108970642,0.3433768153190613,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970092773437,0.8705369830131531,0.3249475955963135,1.4687098264694214,290.4950866699219,290.0030822753906,290.074951171875,287.3800964355469,290.3598022460937,297.30584716796875,290.4869079589844,1.0,0.6024956703186035,1.0,1.0,0.1110137328505516,1.0,-3.327704668045044,3.198256731033325,0.1294478476047516,2.4438247680664062,0.0,0.0,0.0,131.5863800048828,173.0,-299.5224304199219,-0.0,2853.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8303250670433044,0.3244266510009765,0.2943379580974579,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324584960937,0.9286708831787108,0.4530143141746521,0.4304615259170532,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8344916105270386,0.3299968242645263,0.2326395660638809,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.857994556427002,0.360490471124649,0.3435882031917572,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.829102635383606,0.3227839767932892,1.463323712348938,290.3323059082031,289.9100036621094,290.1499938964844,287.38726806640625,290.2408142089844,297.2724914550781,290.3282470703125,1.0,0.6123574376106262,1.0,1.0,0.0894039645791053,1.0,-3.3196232318878174,3.277721643447876,0.041901770979166,2.524994134902954,0.0,0.0,0.0,151.35235595703125,173.0,-237.3880615234375,-0.0,2949.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297424316406,0.8292033672332764,0.3243633508682251,0.2943046391010284,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.9271444082260132,0.4530037641525268,0.430468738079071,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.8333837389945984,0.3299623727798462,0.2326344549655914,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294677734375,0.8568059802055359,0.360465258359909,0.3435903191566467,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3297424316406,0.8279746174812317,0.3227080404758453,1.4631099700927734,290.32879638671875,289.9068298339844,290.1525573730469,287.38751220703125,290.2392883300781,297.27154541015625,290.32489013671875,1.0,0.6126803755760193,1.0,1.0,0.0886668562889099,1.0,-3.319331407546997,3.2792835235595703,0.0400477536022663,2.52661395072937,0.0,0.0,0.0,152.0074005126953,176.0,-233.5722503662109,-0.0,2952.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
