time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.8084468245506287,0.3227631747722626,0.2932265698909759,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2774658203125,0.9014692902565002,0.4532657563686371,0.4309513568878174,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.813411295413971,0.3291491866111755,0.232372760772705,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2774963378906,0.8360840678215027,0.3599065244197845,0.3434878885746002,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.8067709803581238,0.320583313703537,1.455695390701294,290.2774658203125,289.8111267089844,290.229736328125,287.3959045410156,290.24664306640625,297.2483825683594,290.2772216796875,1.0,0.6179440021514893,1.0,1.0,0.0663199797272682,1.0,-3.3092617988586426,3.3009450435638428,0.0083168065175414,2.550417184829712,0.0,0.0,0.0,164.61062622070312,164.0,-106.15635681152344,-0.0,3002.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.8084468245506287,0.3227631747722626,0.2932265698909759,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2774658203125,0.9014692902565002,0.4532657563686371,0.4309513568878174,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.813411295413971,0.3291491866111755,0.232372760772705,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2774963378906,0.8360840678215027,0.3599065244197845,0.3434878885746002,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.8067709803581238,0.320583313703537,1.455695390701294,290.2774658203125,289.8111267089844,290.229736328125,287.3959045410156,290.24664306640625,297.2483825683594,290.2772216796875,1.0,0.6179440021514893,1.0,1.0,0.0663199797272682,1.0,-3.3092617988586426,3.3009450435638428,0.0083168065175414,2.550417184829712,0.0,0.0,0.0,164.61062622070312,164.0,-106.15635681152344,-0.0,3002.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.8058311939239502,0.3219996094703674,0.292391300201416,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.9001470804214478,0.454630583524704,0.4320281744003296,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.8114146590232849,0.329007089138031,0.2321822941303253,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.8342806696891785,0.3599756956100464,0.3434380888938904,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.803523600101471,0.3190577626228332,1.4483561515808103,290.300537109375,289.7160949707031,290.3063659667969,287.4055480957031,290.3096923828125,297.2369689941406,290.3020935058594,1.0,0.6168271899223328,1.0,1.0,0.0504991486668586,1.0,-3.300435304641724,3.298290729522705,0.0021445620805025,2.5497031211853027,0.0,0.0,0.0,165.47962951660156,152.0,-3.551334857940674,-0.0,2988.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.8058311939239502,0.3219996094703674,0.292391300201416,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.9001470804214478,0.454630583524704,0.4320281744003296,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002014160156,0.8114146590232849,0.329007089138031,0.2321822941303253,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.8342806696891785,0.3599756956100464,0.3434380888938904,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.803523600101471,0.3190577626228332,1.4483561515808103,290.300537109375,289.7160949707031,290.3063659667969,287.4055480957031,290.3096923828125,297.2369689941406,290.3020935058594,1.0,0.6168271899223328,1.0,1.0,0.0504991486668586,1.0,-3.300435304641724,3.298290729522705,0.0021445620805025,2.5497031211853027,0.0,0.0,0.0,165.47962951660156,152.0,-3.551334857940674,-0.0,2988.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521728515625,0.8137721419334412,0.3220154643058777,0.2920340895652771,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526306152344,0.9113819003105164,0.4568784534931183,0.4337269365787506,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.8195741176605225,0.3295484483242035,0.2322822362184524,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523254394531,0.8426724672317505,0.3607066869735718,0.3437551259994507,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521423339844,0.8108691573143005,0.3182073533535003,1.4427753686904907,290.3526916503906,289.6219177246094,290.38232421875,287.416748046875,290.3820495605469,297.2347106933594,290.3549194335937,1.0,0.6128950715065002,1.0,1.0,0.0346783250570297,1.0,-3.2958335876464844,3.2953617572784424,0.0004718792624771,2.5477428436279297,0.0,0.0,0.0,159.68362426757812,140.0,52.19368362426758,-0.0,2945.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521728515625,0.8137721419334412,0.3220154643058777,0.2920340895652771,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526306152344,0.9113819003105164,0.4568784534931183,0.4337269365787506,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.8195741176605225,0.3295484483242035,0.2322822362184524,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523254394531,0.8426724672317505,0.3607066869735718,0.3437551259994507,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521423339844,0.8108691573143005,0.3182073533535003,1.4427753686904907,290.3526916503906,289.6219177246094,290.38232421875,287.416748046875,290.3820495605469,297.2347106933594,290.3549194335937,1.0,0.6128950715065002,1.0,1.0,0.0346783250570297,1.0,-3.2958335876464844,3.2953617572784424,0.0004718792624771,2.5477428436279297,0.0,0.0,0.0,159.68362426757812,140.0,52.19368362426758,-0.0,2945.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3834533691406,0.8202333450317383,0.3222434520721435,0.2920158207416534,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3839416503906,0.920968234539032,0.4582491219043731,0.4347716271877289,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.38348388671875,0.8261741399765015,0.3300261795520782,0.2324434965848922,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3836364746094,0.8496726155281067,0.3612767159938812,0.3440605401992798,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3834533691406,0.8170424103736877,0.3179990649223327,1.4407306909561155,290.384033203125,289.5752258300781,290.41998291015625,287.4230041503906,290.4191589355469,297.2359619140625,290.3864440917969,1.0,0.6103881001472473,1.0,1.0,0.0267679095268249,1.0,-3.295167922973633,3.2949604988098145,0.0002074499498121,2.5474624633789062,0.0,0.0,0.0,155.3758087158203,140.0,68.50776672363281,-0.0,2919.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4167175292969,0.8280852437019348,0.3225844502449035,0.2920854091644287,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.417236328125,0.9328709244728088,0.45974862575531,0.4359237849712372,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.416748046875,0.8342626094818115,0.3306159377098083,0.2326706647872924,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169006347656,0.8584185242652893,0.3619587123394012,0.3444544970989227,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41668701171875,0.8245629668235779,0.3179121315479278,1.4391473531723022,290.41729736328125,289.5287475585937,290.4574584960937,287.4297790527344,290.4564208984375,297.2383117675781,290.4198608398437,1.0,0.6076896786689758,1.0,1.0,0.021414328366518,1.0,-3.2954776287078857,3.295363664627075,0.000114001762995,2.5477702617645264,0.0,0.0,0.0,150.4788360595703,128.0,79.82450103759766,-0.0,2892.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864501953125,0.8484441637992859,0.3235328197479248,0.2924406230449676,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48699951171875,0.9616257548332214,0.463060200214386,0.4384984672069549,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864807128906,0.8554357290267944,0.3320718705654144,0.2332967817783355,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48663330078125,0.8814470767974854,0.3636009991168976,0.3454759120941162,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864196777344,0.8440452218055725,0.31804358959198,1.43721342086792,290.487060546875,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.24542236328125,290.4897155761719,1.0,0.6020091772079468,1.0,1.0,0.010707164183259,1.0,-3.2986531257629395,3.298619508743286,3.3630087273195386e-05,2.550266981124878,0.0,0.0,0.0,139.5540008544922,116.0,92.47122955322266,-0.0,2838.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864501953125,0.8484441637992859,0.3235328197479248,0.2924406230449676,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48699951171875,0.9616257548332214,0.463060200214386,0.4384984672069549,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864807128906,0.8554357290267944,0.3320718705654144,0.2332967817783355,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48663330078125,0.8814470767974854,0.3636009991168976,0.3454759120941162,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4864196777344,0.8440452218055725,0.31804358959198,1.43721342086792,290.487060546875,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.24542236328125,290.4897155761719,1.0,0.6020091772079468,1.0,1.0,0.010707164183259,1.0,-3.2986531257629395,3.298619508743286,3.3630087273195386e-05,2.550266981124878,0.0,0.0,0.0,139.5540008544922,116.0,92.47122955322266,-0.0,2838.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55792236328125,0.8770411610603333,0.3247483968734741,0.293019950389862,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5584716796875,0.9926007390022278,0.4666950106620788,0.4413626194000244,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5579833984375,0.885104775428772,0.3338181972503662,0.2341115623712539,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581359863281,0.9133830666542052,0.3655346930027008,0.3467544019222259,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578918457031,0.8715313673019409,0.3184970915317535,1.4366456270217896,290.5585632324219,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2545166015625,290.5612487792969,1.0,0.5962353944778442,1.0,1.0,0.0,1.0,-3.3046255111694336,3.304616451263428,9.174590559268836e-06,2.554882526397705,0.0,0.0,0.0,127.79460906982422,104.0,97.63591003417967,-0.0,2784.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55792236328125,0.8770411610603333,0.3247483968734741,0.293019950389862,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5584716796875,0.9926007390022278,0.4666950106620788,0.4413626194000244,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5579833984375,0.885104775428772,0.3338181972503662,0.2341115623712539,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5581359863281,0.9133830666542052,0.3655346930027008,0.3467544019222259,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578918457031,0.8715313673019409,0.3184970915317535,1.4366456270217896,290.5585632324219,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2545166015625,290.5612487792969,1.0,0.5962353944778442,1.0,1.0,0.0,1.0,-3.3046255111694336,3.304616451263428,9.174590559268836e-06,2.554882526397705,0.0,0.0,0.0,127.79460906982422,104.0,97.63591003417967,-0.0,2784.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303100585937,0.9007471203804016,0.326089084148407,0.293913334608078,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.9990000128746032,0.4714480638504028,0.4221091568470001,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63037109375,0.9098602533340454,0.335715502500534,0.2351884692907333,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6305236816406,0.9418829679489136,0.3676120042800903,0.3483831286430359,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6302795410156,0.8943142294883728,0.3191193640232086,1.437852144241333,290.63092041015625,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26690673828125,290.63348388671875,1.0,0.5889220237731934,1.0,1.0,0.0,1.0,-3.287293195724488,3.28728461265564,8.69573159434367e-06,2.541957139968872,0.0,0.0,0.0,119.36375427246094,92.0,99.35256958007812,-0.0,2701.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303100585937,0.9007471203804016,0.326089084148407,0.293913334608078,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307983398437,0.9990000128746032,0.4714480638504028,0.4221091568470001,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63037109375,0.9098602533340454,0.335715502500534,0.2351884692907333,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6305236816406,0.9418829679489136,0.3676120042800903,0.3483831286430359,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6302795410156,0.8943142294883728,0.3191193640232086,1.437852144241333,290.63092041015625,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26690673828125,290.63348388671875,1.0,0.5889220237731934,1.0,1.0,0.0,1.0,-3.287293195724488,3.28728461265564,8.69573159434367e-06,2.541957139968872,0.0,0.0,0.0,119.36375427246094,92.0,99.35256958007812,-0.0,2701.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.9292502999305724,0.3275582492351532,0.2949320077896118,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015075683594,0.9990000128746032,0.4791217148303985,0.3896978199481964,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7012023925781,0.940102756023407,0.3377694189548492,0.2363815903663635,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.9706956148147584,0.3698322772979736,0.3501577973365783,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011108398437,0.9210163950920104,0.3199347853660583,1.4399352073669434,290.70172119140625,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2908020019531,290.7042541503906,1.0,0.5796356797218323,1.0,1.0,0.0,1.0,-3.255622386932373,3.2556138038635254,8.529032129445113e-06,2.517486095428467,0.0,0.0,0.0,110.95136260986328,110.0,98.72606658935548,-0.0,2589.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.9292502999305724,0.3275582492351532,0.2949320077896118,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7015075683594,0.9990000128746032,0.4791217148303985,0.3896978199481964,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7012023925781,0.940102756023407,0.3377694189548492,0.2363815903663635,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70135498046875,0.9706956148147584,0.3698322772979736,0.3501577973365783,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011108398437,0.9210163950920104,0.3199347853660583,1.4399352073669434,290.70172119140625,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2908020019531,290.7042541503906,1.0,0.5796356797218323,1.0,1.0,0.0,1.0,-3.255622386932373,3.2556138038635254,8.529032129445113e-06,2.517486095428467,0.0,0.0,0.0,110.95136260986328,110.0,98.72606658935548,-0.0,2589.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353210449219,0.9364652037620544,0.3283810019493103,0.2955813407897949,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.9990000128746032,0.4836354553699493,0.3828500211238861,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353820800781,0.9475007653236388,0.3389005959033966,0.2370962351560592,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.9770408868789672,0.3710408210754394,0.3511992692947387,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352905273437,0.9278637170791626,0.32046839594841,1.44182288646698,290.73590087890625,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.30596923828125,290.738525390625,1.0,0.578944742679596,1.0,1.0,0.0,1.0,-3.2525055408477783,3.2524969577789307,8.511293344781734e-06,2.514516830444336,0.0,0.0,0.0,109.37052154541016,110.0,97.69090270996094,-0.0,2574.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.76971435546875,0.937549889087677,0.3292432427406311,0.2963332533836365,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.9990000128746032,0.4878768622875213,0.3826728463172912,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.769775390625,0.9488571286201476,0.3400871753692627,0.2379006445407867,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7699279785156,0.9781600832939148,0.3723018169403076,0.3523589968681335,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696838378906,0.9286653399467468,0.3210696876049042,1.4443527460098269,290.7702941894531,289.0835266113281,290.8164978027344,287.53424072265625,290.8153381347656,297.3197326660156,290.77294921875,1.0,0.5801498889923096,1.0,1.0,0.0,1.0,-3.2585835456848145,3.258574962615967,8.542616342310794e-06,2.519011974334717,0.0,0.0,0.0,109.58552551269533,128.0,97.03191375732422,-0.0,2587.895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079833984375,0.9333505630493164,0.3302382826805115,0.2972521483898163,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.9990000128746032,0.4920768439769745,0.3883425295352936,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080444335937,0.9451003074645996,0.3414630889892578,0.23887400329113,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081970214844,0.9749292135238647,0.3737574815750122,0.3537524342536926,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.9241904020309448,0.3217942416667938,1.44769287109375,290.8085327148437,289.0363464355469,290.85455322265625,287.5511474609375,290.8534240722656,297.3320617675781,290.81121826171875,1.0,0.5834589600563049,1.0,1.0,0.0,1.0,-3.273352861404419,3.273344278335572,8.61977878230391e-06,2.530252695083618,0.0,0.0,0.0,111.38504028320312,128.0,96.25279235839844,-0.0,2627.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8378295898437,0.9268301129341124,0.3310366868972778,0.2980196177959442,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83819580078125,0.9990000128746032,0.4948946833610534,0.3964213132858276,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.837890625,0.938937246799469,0.3425718247890472,0.2396824359893798,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380432128906,0.9695473909378052,0.3749262392520904,0.3549038469791412,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377990722656,0.9175646901130676,0.3223870396614074,1.450595498085022,290.83837890625,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.3391418457031,290.841064453125,1.0,0.5872688293457031,1.0,1.0,0.0,1.0,-3.289827346801758,3.28981876373291,8.706493645149749e-06,2.542882204055786,0.0,0.0,0.0,113.79232025146484,146.0,95.5880355834961,-0.0,2675.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048156738281,0.9055870175361632,0.3328936994075775,0.2998871505260467,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052429199219,0.9990000128746032,0.4996317327022552,0.4240903556346893,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048767089844,0.9175758361816406,0.3451611697673797,0.2416370511054992,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.9495561122894288,0.3776432871818542,0.3576709330081939,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.8971174955368042,0.3237667679786682,1.4578202962875366,290.9053649902344,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.34637451171875,290.90802001953125,1.0,0.5990900993347168,1.0,1.0,0.0,1.0,-3.339695930480957,3.339686870574951,8.972066098067444e-06,2.5812816619873047,0.0,0.0,0.0,122.05007934570312,164.0,93.87303161621094,-0.0,2826.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048156738281,0.9055870175361632,0.3328936994075775,0.2998871505260467,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052429199219,0.9990000128746032,0.4996317327022552,0.4240903556346893,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048767089844,0.9175758361816406,0.3451611697673797,0.2416370511054992,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9049987792969,0.9495561122894288,0.3776432871818542,0.3576709330081939,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.8971174955368042,0.3237667679786682,1.4578202962875366,290.9053649902344,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.34637451171875,290.90802001953125,1.0,0.5990900993347168,1.0,1.0,0.0,1.0,-3.339695930480957,3.339686870574951,8.972066098067444e-06,2.5812816619873047,0.0,0.0,0.0,122.05007934570312,164.0,93.87303161621094,-0.0,2826.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8769257664680481,0.3326046466827392,0.3004126250743866,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.9990000128746032,0.4996077716350555,0.4665891230106354,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.8881480097770691,0.3455401659011841,0.2425314635038375,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.9166306257247924,0.3781087398529053,0.358975738286972,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.8683647513389587,0.3227317035198211,1.4575709104537964,290.97125244140625,288.8382263183594,291.0143127441406,287.6392517089844,291.0133056640625,297.32098388671875,290.9737854003906,1.0,0.6135861873626709,1.0,1.0,0.0,1.0,-3.3937759399414062,3.3937666416168213,9.26522716326872e-06,2.623170852661133,0.0,0.0,0.0,134.59677124023438,167.0,92.06649780273438,-0.0,3015.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8769257664680481,0.3326046466827392,0.3004126250743866,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.9990000128746032,0.4996077716350555,0.4665891230106354,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.8881480097770691,0.3455401659011841,0.2425314635038375,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.9166306257247924,0.3781087398529053,0.358975738286972,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.8683647513389587,0.3227317035198211,1.4575709104537964,290.97125244140625,288.8382263183594,291.0143127441406,287.6392517089844,291.0133056640625,297.32098388671875,290.9737854003906,1.0,0.6135861873626709,1.0,1.0,0.0,1.0,-3.3937759399414062,3.3937666416168213,9.26522716326872e-06,2.623170852661133,0.0,0.0,0.0,134.59677124023438,167.0,92.06649780273438,-0.0,3015.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8477318286895752,0.3331012427806854,0.301229178905487,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.9758477210998536,0.4996943473815918,0.4736021161079407,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8584768772125244,0.3465875685214996,0.2435649633407592,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8844985961914062,0.3792013227939605,0.3604233562946319,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.839138925075531,0.3221645355224609,1.4571614265441897,291.03668212890625,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.300537109375,291.0389404296875,1.0,0.6223630309104919,1.0,1.0,0.0,1.0,-3.4053778648376465,3.405368566513061,9.330492503067944e-06,2.6328203678131104,0.0,0.0,0.0,148.79373168945312,170.0,90.36571502685548,-0.0,3124.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8477318286895752,0.3331012427806854,0.301229178905487,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.9758477210998536,0.4996943473815918,0.4736021161079407,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.8584768772125244,0.3465875685214996,0.2435649633407592,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8844985961914062,0.3792013227939605,0.3604233562946319,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.839138925075531,0.3221645355224609,1.4571614265441897,291.03668212890625,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.300537109375,291.0389404296875,1.0,0.6223630309104919,1.0,1.0,0.0,1.0,-3.4053778648376465,3.405368566513061,9.330492503067944e-06,2.6328203678131104,0.0,0.0,0.0,148.79373168945312,170.0,90.36571502685548,-0.0,3124.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8395326733589172,0.333561897277832,0.3017586469650268,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.9662917256355286,0.5006920099258423,0.4744653403759002,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8501572012901306,0.3473062813282013,0.2441586256027221,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8754891157150269,0.3799369931221008,0.3612440824508667,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8307210803031921,0.3220582008361816,1.457302451133728,291.06805419921875,288.7218322753906,291.1081848144531,287.7016296386719,291.1072082519531,297.2969970703125,291.0703430175781,1.0,0.6255091428756714,1.0,1.0,0.0,1.0,-3.409297466278076,3.409288167953491,9.351981134386731e-06,2.635849952697754,0.0,0.0,0.0,153.77764892578125,170.0,89.05628204345703,-0.0,3161.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8338466882705688,0.3341200053691864,0.3023526966571808,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.959358274936676,0.5020622611045837,0.4757243692874908,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8444504141807556,0.3481263518333435,0.2448005527257919,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8692508339881897,0.3807712197303772,0.3621273040771484,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8247143030166626,0.3220573365688324,1.4577518701553345,291.09912109375,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2960510253906,291.10137939453125,1.0,0.6281924843788147,1.0,1.0,0.0,1.0,-3.4138989448547363,3.4138894081115723,9.377137757837772e-06,2.639368295669556,0.0,0.0,0.0,157.70042419433594,173.0,87.88522338867188,-0.0,3194.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.826826810836792,0.3354317843914032,0.3036627471446991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.9508512020111084,0.5054653882980347,0.4789259135723114,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8375980257987976,0.3500023782253265,0.2462013959884643,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.8616893887519836,0.3826658725738525,0.3640434443950653,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8169193267822266,0.3223145008087158,1.459492325782776,291.16015625,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.29864501953125,291.162353515625,1.0,0.6327634453773499,1.0,1.0,0.0,1.0,-3.425404787063598,3.4253952503204346,9.440279427508358e-06,2.6481990814208984,0.0,0.0,0.0,163.4493408203125,176.0,85.67820739746094,-0.0,3254.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.826826810836792,0.3354317843914032,0.3036627471446991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.9508512020111084,0.5054653882980347,0.4789259135723114,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8375980257987976,0.3500023782253265,0.2462013959884643,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.8616893887519836,0.3826658725738525,0.3640434443950653,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8169193267822266,0.3223145008087158,1.459492325782776,291.16015625,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.29864501953125,291.162353515625,1.0,0.6327634453773499,1.0,1.0,0.0,1.0,-3.425404787063598,3.4253952503204346,9.440279427508358e-06,2.6481990814208984,0.0,0.0,0.0,163.4493408203125,176.0,85.67820739746094,-0.0,3254.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8228203058242798,0.3369276523590088,0.3050930500030517,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.9464092254638672,0.5093644261360168,0.4826224148273468,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8339105844497681,0.3521177470684051,0.2477340996265411,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.8575525879859924,0.3847833275794983,0.3661234080791473,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8121030926704407,0.3228354752063751,1.462201476097107,291.2196655273437,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3043518066406,291.2218017578125,1.0,0.6368069648742676,1.0,1.0,0.0,1.0,-3.439172506332397,3.4391629695892334,9.516174031887203e-06,2.658789157867432,0.0,0.0,0.0,167.6248779296875,179.0,83.52015686035156,-0.0,3311.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8228203058242798,0.3369276523590088,0.3050930500030517,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.9464092254638672,0.5093644261360168,0.4826224148273468,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8339105844497681,0.3521177470684051,0.2477340996265411,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.8575525879859924,0.3847833275794983,0.3661234080791473,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8121030926704407,0.3228354752063751,1.462201476097107,291.2196655273437,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3043518066406,291.2218017578125,1.0,0.6368069648742676,1.0,1.0,0.0,1.0,-3.439172506332397,3.4391629695892334,9.516174031887203e-06,2.658789157867432,0.0,0.0,0.0,167.6248779296875,179.0,83.52015686035156,-0.0,3311.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.820242166519165,0.3385524749755859,0.3066173791885376,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9439706802368164,0.5135348439216614,0.4865801334381103,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8317264318466187,0.3544135391712188,0.2493763417005539,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8550313115119934,0.3870608210563659,0.3683332204818725,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8087368607521057,0.3235467374324798,1.4656763076782229,291.277587890625,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3114013671875,291.2796936035156,1.0,0.6406686305999756,1.0,1.0,0.0,1.0,-3.454577207565308,3.4545674324035645,9.6014819064294e-06,2.670649290084839,0.0,0.0,0.0,171.04840087890625,182.0,81.32488250732422,-0.0,3367.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.820242166519165,0.3385524749755859,0.3066173791885376,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9439706802368164,0.5135348439216614,0.4865801334381103,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8317264318466187,0.3544135391712188,0.2493763417005539,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8550313115119934,0.3870608210563659,0.3683332204818725,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8087368607521057,0.3235467374324798,1.4656763076782229,291.277587890625,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3114013671875,291.2796936035156,1.0,0.6406686305999756,1.0,1.0,0.0,1.0,-3.454577207565308,3.4545674324035645,9.6014819064294e-06,2.670649290084839,0.0,0.0,0.0,171.04840087890625,182.0,81.32488250732422,-0.0,3367.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.8183997273445129,0.3402770757675171,0.3082208931446075,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.9425656795501708,0.5178821682929993,0.4907047748565674,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.8303229212760925,0.356856495141983,0.2511138319969177,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.8533356785774231,0.3894619345664978,0.370650440454483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8061351776123047,0.3244020640850067,1.4697638750076294,291.3338928222656,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.31903076171875,291.3359375,1.0,0.6445063352584839,1.0,1.0,0.0,1.0,-3.471259355545044,3.471249580383301,9.694311302155256e-06,2.6834990978240967,0.0,0.0,0.0,174.11605834960938,185.0,79.07515716552734,-0.0,3424.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.8183997273445129,0.3402770757675171,0.3082208931446075,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.9425656795501708,0.5178821682929993,0.4907047748565674,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.8303229212760925,0.356856495141983,0.2511138319969177,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.8533356785774231,0.3894619345664978,0.370650440454483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8061351776123047,0.3244020640850067,1.4697638750076294,291.3338928222656,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.31903076171875,291.3359375,1.0,0.6445063352584839,1.0,1.0,0.0,1.0,-3.471259355545044,3.471249580383301,9.694311302155256e-06,2.6834990978240967,0.0,0.0,0.0,174.11605834960938,185.0,79.07515716552734,-0.0,3424.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
