time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.8176385760307312,0.3411702513694763,0.309048444032669,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.942085325717926,0.5201059579849243,0.4928140938282013,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.8297936320304871,0.358125239610672,0.2520142197608948,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.8526665568351746,0.3907003700733185,0.3718432188034057,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8050041794776917,0.3248726725578308,1.4719960689544678,291.3614196777344,288.3648376464844,291.3960876464844,287.9356994628906,291.395263671875,297.3229064941406,291.3634338378906,1.0,0.6464402675628662,1.0,1.0,0.0,1.0,-3.479994058609009,3.4799842834472656,9.743097507453058e-06,2.6902284622192383,0.0,0.0,0.0,175.58506774902344,185.0,77.91938018798828,-0.0,3454.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.8169507384300232,0.3420818150043487,0.3098918199539184,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885498046875,0.9417051672935486,0.5223584771156311,0.494950383901596,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.829344630241394,0.359422892332077,0.2529343664646148,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.8520788550376892,0.3919611275196075,0.373056560754776,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8039596080780029,0.3253680169582367,1.4743386507034302,291.3885192871094,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.32684326171875,291.3905029296875,1.0,0.6483904719352722,1.0,1.0,0.0,1.0,-3.4889614582061768,3.4889516830444336,9.793313438422048e-06,2.6971380710601807,0.0,0.0,0.0,177.0308074951172,188.0,76.74610137939453,-0.0,3484.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.8161512017250061,0.3432729542255401,0.3109925985336303,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9413277506828308,0.5252792835235596,0.4977200627326965,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.8288601040840149,0.3611230850219726,0.2541390359401703,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.8514161705970764,0.3936042189598083,0.3746369481086731,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8027211427688599,0.3260340094566345,1.477480411529541,291.4225769042969,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3318176269531,291.42449951171875,1.0,0.6509137749671936,1.0,1.0,0.0,1.0,-3.5007457733154297,3.5007359981536865,9.859500096354168e-06,2.706218242645264,0.0,0.0,0.0,178.8623504638672,188.0,75.21328735351562,-0.0,3523.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.8157327771186829,0.3439536392688751,0.3116213381290436,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.9411572813987732,0.5269393920898438,0.4992940425872803,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.8286231160163879,0.3620973825454712,0.2548291385173797,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.8510779738426208,0.394541323184967,0.3755381405353546,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8020632863044739,0.3264227211475372,1.4793113470077517,291.44140625,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3345947265625,291.4432983398437,1.0,0.6523470282554626,1.0,1.0,0.0,1.0,-3.507511615753174,3.5075018405914307,9.897602467390245e-06,2.7114319801330566,0.0,0.0,0.0,179.88796997070312,191.0,74.334716796875,-0.0,3546.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8146671056747437,0.3458771705627441,0.3133998811244964,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.9408162832260132,0.5316182374954224,0.5037264227867126,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.8280783891677856,0.3648682832717895,0.2567914128303528,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.8502450585365295,0.3971853852272033,0.378082811832428,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8003596067428589,0.3275519013404846,1.484621286392212,291.49249267578125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3422546386719,291.49432373046875,1.0,0.6563814282417297,1.0,1.0,0.0,1.0,-3.5267906188964844,3.526780843734741,1.0006578122556675e-05,2.7262892723083496,0.0,0.0,0.0,182.7296142578125,194.0,71.84175872802734,-0.0,3610.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8146671056747437,0.3458771705627441,0.3133998811244964,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.9408162832260132,0.5316182374954224,0.5037264227867126,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.8280783891677856,0.3648682832717895,0.2567914128303528,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.8502450585365295,0.3971853852272033,0.378082811832428,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8003596067428589,0.3275519013404846,1.484621286392212,291.49249267578125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3422546386719,291.49432373046875,1.0,0.6563814282417297,1.0,1.0,0.0,1.0,-3.5267906188964844,3.526780843734741,1.0006578122556675e-05,2.7262892723083496,0.0,0.0,0.0,182.7296142578125,194.0,71.84175872802734,-0.0,3610.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8136876821517944,0.3478173613548279,0.3151991367340088,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.541748046875,0.9406326413154602,0.5364132523536682,0.5082625150680542,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.8276573419570923,0.367721676826477,0.2588120996952057,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414733886719,0.8495118618011475,0.3998590111732483,0.3806613087654114,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.7987934947013855,0.328744500875473,1.4902204275131226,291.5417175292969,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.34967041015625,291.54345703125,1.0,0.6604897379875183,1.0,1.0,0.0,1.0,-3.5466790199279785,3.546668767929077,1.0119627404492348e-05,2.74161696434021,0.0,0.0,0.0,185.5795288085937,182.0,69.27490997314453,-0.0,3676.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8136876821517944,0.3478173613548279,0.3151991367340088,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.541748046875,0.9406326413154602,0.5364132523536682,0.5082625150680542,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.8276573419570923,0.367721676826477,0.2588120996952057,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414733886719,0.8495118618011475,0.3998590111732483,0.3806613087654114,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.7987934947013855,0.328744500875473,1.4902204275131226,291.5417175292969,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.34967041015625,291.54345703125,1.0,0.6604897379875183,1.0,1.0,0.0,1.0,-3.5466790199279785,3.546668767929077,1.0119627404492348e-05,2.74161696434021,0.0,0.0,0.0,185.5795288085937,182.0,69.27490997314453,-0.0,3676.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.8212476968765259,0.3497897684574127,0.3167656362056732,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.9522488117218018,0.5413065552711487,0.5126284956932068,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.8358171582221985,0.3706615269184112,0.2606931328773498,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.8579445481300354,0.4025685489177704,0.3830013573169708,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.806306779384613,0.329995334148407,1.49481201171875,291.589111328125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3569641113281,291.5907592773437,1.0,0.6604573726654053,1.0,1.0,0.0,1.0,-3.5644209384918213,3.56441068649292,1.0221132470178418e-05,2.755334615707397,0.0,0.0,0.0,181.57638549804688,170.0,66.64410400390625,-0.0,3696.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.8212476968765259,0.3497897684574127,0.3167656362056732,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.9522488117218018,0.5413065552711487,0.5126284956932068,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.8358171582221985,0.3706615269184112,0.2606931328773498,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.8579445481300354,0.4025685489177704,0.3830013573169708,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.806306779384613,0.329995334148407,1.49481201171875,291.589111328125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3569641113281,291.5907592773437,1.0,0.6604573726654053,1.0,1.0,0.0,1.0,-3.5644209384918213,3.56441068649292,1.0221132470178418e-05,2.755334615707397,0.0,0.0,0.0,181.57638549804688,170.0,66.64410400390625,-0.0,3696.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116638183594,0.8272844552993774,0.3508026301860809,0.3175092041492462,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6120300292969,0.9608942270278932,0.5437918305397034,0.5147832036018372,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.8423380255699158,0.3721734881401062,0.2616141140460968,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.8648086786270142,0.4039483070373535,0.3841283619403839,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116027832031,0.8123611211776733,0.330649733543396,1.496925950050354,291.6120300292969,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3606262207031,291.6136474609375,1.0,0.6596751809120178,1.0,1.0,0.0,1.0,-3.572914361953736,3.572904109954834,1.026984682539478e-05,2.761880397796631,0.0,0.0,0.0,177.94073486328125,170.0,65.28296661376953,-0.0,3695.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340637207031,0.8345574736595154,0.3518339395523071,0.3182445466518402,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6344299316406,0.9706159234046936,0.5463012456893921,0.5169349908828735,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341247558594,0.8502686023712158,0.3737134933471679,0.2625354528427124,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.873174786567688,0.4053458273410797,0.3852458000183105,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340026855469,0.8194295763969421,0.3313236534595489,1.4990038871765137,291.6344299316406,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36431884765625,291.6360168457031,1.0,0.6585647463798523,1.0,1.0,0.0,1.0,-3.581340074539185,3.581329822540283,1.0318277418264188e-05,2.7683706283569336,0.0,0.0,0.0,173.64353942871094,158.0,63.90102767944336,-0.0,3690.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773681640625,0.8530780076980591,0.3539483249187469,0.3197129368782043,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9915252923965454,0.551386833190918,0.5212504267692566,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67742919921875,0.8705469369888306,0.3768734931945801,0.2643959522247314,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.8943524360656738,0.4081921875476837,0.3874771893024444,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8367798328399658,0.332726776599884,1.5031636953353882,291.6777038574219,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37164306640625,291.67919921875,1.0,0.6557155847549438,1.0,1.0,0.0,1.0,-3.5982251167297363,3.598214626312256,1.0415657015983015e-05,2.781371116638184,0.0,0.0,0.0,163.72705078125,146.0,61.076690673828125,-0.0,3672.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773681640625,0.8530780076980591,0.3539483249187469,0.3197129368782043,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.9915252923965454,0.551386833190918,0.5212504267692566,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67742919921875,0.8705469369888306,0.3768734931945801,0.2643959522247314,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.8943524360656738,0.4081921875476837,0.3874771893024444,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8367798328399658,0.332726776599884,1.5031636953353882,291.6777038574219,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.37164306640625,291.67919921875,1.0,0.6557155847549438,1.0,1.0,0.0,1.0,-3.5982251167297363,3.598214626312256,1.0415657015983015e-05,2.781371116638184,0.0,0.0,0.0,163.72705078125,146.0,61.076690673828125,-0.0,3672.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71929931640625,0.8703838586807251,0.3560650944709778,0.3213048875331878,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196044921875,0.9990000128746032,0.5569592118263245,0.5102325081825256,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193603515625,0.8894791603088379,0.380073219537735,0.26637864112854,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71942138671875,0.9142118692398072,0.4110428988933563,0.3898400962352752,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.8526433110237122,0.3341384828090668,1.507964849472046,291.7196044921875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3795471191406,291.7209167480469,1.0,0.6512867212295532,1.0,1.0,0.0,1.0,-3.5979268550872803,3.597916603088379,1.0415093129267916e-05,2.781555414199829,0.0,0.0,0.0,155.51319885253906,134.0,58.49767303466797,-0.0,3620.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71929931640625,0.8703838586807251,0.3560650944709778,0.3213048875331878,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196044921875,0.9990000128746032,0.5569592118263245,0.5102325081825256,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193603515625,0.8894791603088379,0.380073219537735,0.26637864112854,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71942138671875,0.9142118692398072,0.4110428988933563,0.3898400962352752,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.8526433110237122,0.3341384828090668,1.507964849472046,291.7196044921875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3795471191406,291.7209167480469,1.0,0.6512867212295532,1.0,1.0,0.0,1.0,-3.5979268550872803,3.597916603088379,1.0415093129267916e-05,2.781555414199829,0.0,0.0,0.0,155.51319885253906,134.0,58.49767303466797,-0.0,3620.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583923339844,0.887721061706543,0.3581821322441101,0.3229260444641113,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7586364746094,0.9990000128746032,0.5645465850830078,0.483876883983612,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584533691406,0.9083783030509948,0.3833099007606506,0.2684096395969391,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7585144042969,0.935397744178772,0.4138979911804199,0.3922376632690429,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583312988281,0.8686383962631226,0.3355776667594909,1.512998342514038,291.7586669921875,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.39483642578125,291.7598876953125,1.0,0.6445863246917725,1.0,1.0,0.0,1.0,-3.5795652866363525,3.579555034637451,1.0309006029274316e-05,2.767340898513794,0.0,0.0,0.0,147.62733459472656,122.0,55.29140090942383,-0.0,3526.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583923339844,0.887721061706543,0.3581821322441101,0.3229260444641113,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7586364746094,0.9990000128746032,0.5645465850830078,0.483876883983612,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584533691406,0.9083783030509948,0.3833099007606506,0.2684096395969391,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7585144042969,0.935397744178772,0.4138979911804199,0.3922376632690429,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583312988281,0.8686383962631226,0.3355776667594909,1.512998342514038,291.7586669921875,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.39483642578125,291.7598876953125,1.0,0.6445863246917725,1.0,1.0,0.0,1.0,-3.5795652866363525,3.579555034637451,1.0309006029274316e-05,2.767340898513794,0.0,0.0,0.0,147.62733459472656,122.0,55.29140090942383,-0.0,3526.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7951965332031,0.9103675484657288,0.3603429198265075,0.3245534300804138,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.9990000128746032,0.5738911032676697,0.4523724317550659,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7952575683594,0.9349000453948976,0.3866263926029205,0.2704707980155945,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7953186035156,0.9611358046531676,0.4168025553226471,0.3946467041969299,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.795166015625,0.8897783756256104,0.3371143341064453,1.5182782411575315,291.79547119140625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4161376953125,291.7966003417969,1.0,0.6364541053771973,1.0,1.0,0.0,1.0,-3.555358409881592,3.5553481578826904,1.0169893357669936e-05,2.748570919036865,0.0,0.0,0.0,138.58609008789062,140.0,52.1291389465332,-0.0,3412.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7951965332031,0.9103675484657288,0.3603429198265075,0.3245534300804138,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.9990000128746032,0.5738911032676697,0.4523724317550659,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7952575683594,0.9349000453948976,0.3866263926029205,0.2704707980155945,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7953186035156,0.9611358046531676,0.4168025553226471,0.3946467041969299,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.795166015625,0.8897783756256104,0.3371143341064453,1.5182782411575315,291.79547119140625,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4161376953125,291.7966003417969,1.0,0.6364541053771973,1.0,1.0,0.0,1.0,-3.555358409881592,3.5553481578826904,1.0169893357669936e-05,2.748570919036865,0.0,0.0,0.0,138.58609008789062,140.0,52.1291389465332,-0.0,3412.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.9162359833717346,0.3614781498908996,0.3254856765270233,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121337890625,0.9990000128746032,0.5789283514022827,0.4460037648677826,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.9415165185928344,0.3883547186851501,0.2716027796268463,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.9668861627578736,0.4183147847652435,0.3959788680076599,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8947935700416565,0.337964117527008,1.5216176509857178,291.81219482421875,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.428466796875,291.8134155273437,1.0,0.6363354325294495,1.0,1.0,0.0,1.0,-3.5557515621185303,3.555741310119629,1.0170432688028086e-05,2.7482569217681885,0.0,0.0,0.0,137.03627014160156,140.0,50.09085464477539,-0.0,3404.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8285827636719,0.91732519865036,0.3626334369182586,0.3265083730220794,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287353515625,0.9990000128746032,0.5836590528488159,0.4460195004940033,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9430984258651732,0.3901207149028778,0.2728152871131897,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82867431640625,0.968034029006958,0.4198549091815948,0.3974120616912842,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8285217285156,0.8955661058425903,0.3388527929782867,1.525498628616333,291.82879638671875,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.4391174316406,291.8300170898437,1.0,0.6380377411842346,1.0,1.0,0.0,1.0,-3.5648350715637207,3.56482481956482,1.0221801858278924e-05,2.755039930343628,0.0,0.0,0.0,137.4547119140625,158.0,48.50164794921875,-0.0,3429.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84552001953125,0.9145999550819396,0.3638525605201721,0.3276379406452179,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,0.5881683230400085,0.451063871383667,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8455505371094,0.9408121705055236,0.3920016586780548,0.2741455435752868,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.9656827449798584,0.4214866459369659,0.3989834785461426,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.8930013179779053,0.3398036956787109,1.5299230813980105,291.8457336425781,287.78155517578125,291.8664855957031,288.4425964355469,291.86602783203125,297.4477233886719,291.8469543457031,1.0,0.6415086984634399,1.0,1.0,0.0,1.0,-3.58106017112732,3.581049919128418,1.0314516657672357e-05,2.767384052276612,0.9774514436721802,0.9774514436721802,0.0,139.4226531982422,158.0,46.891387939453125,-0.0,3480.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8856506347656,0.9097591042518616,0.3651860356330871,0.3287690877914428,297.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800354003906,0.9990000128746032,0.5919966101646423,0.4590774476528168,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8840637207031,0.9361575841903688,0.393913209438324,0.2754357159137726,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88262939453125,0.9611453413963318,0.4231487512588501,0.4005075991153717,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8871765136719,0.8885062336921692,0.3408169150352478,1.5343645811080933,291.8782958984375,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.4552001953125,291.8365783691406,1.0,0.6458844542503357,1.0,1.0,0.0,1.0,-3.6007769107818604,3.60076642036438,1.0427963388792705e-05,2.782461643218994,1.0,1.0,0.0,142.3035430908203,176.0,670.9237670898438,-0.0,3546.789306640625,1.0,290.9475402832031,291.9499206542969,293.6755676269531,294.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,1474.8870849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2210939228534698,1.0,0.0,0.0,0.8045797944068909,0.8045840263366699,5.535984826110509e-08,4.241874694824219,4.2418646812438965,9.98912310024025e-06,0.0,0.0,-0.0,5567.884765625,0.0,16.53527069091797,1891.9683837890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.8798881769180298,0.3562702536582947,0.3256065547466278,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20098876953125,0.9990000128746032,0.5873409509658813,0.5007229447364807,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2169189453125,0.9046403169631958,0.3880669176578522,0.2745793759822845,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.9293654561042786,0.4173580408096313,0.3991882503032684,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.8612176775932312,0.3350777924060821,1.525810480117798,289.1997985839844,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3575134277344,289.10174560546875,1.0,0.656839907169342,1.0,1.0,0.0,1.0,-3.634223222732544,3.634212493896485,1.0624435162753798e-05,2.8089606761932373,1.0,1.0,0.0,154.64373779296875,194.0,11870.9169921875,-0.0,3706.901123046875,1.0,285.9197692871094,289.04638671875,293.6240539550781,295.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,3778.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071948647499084,1.0,0.0,0.0,1.2948158979415894,1.2948187589645386,1.1189771953468153e-07,4.265902042388916,4.265892505645752,9.786116606846916e-06,0.0,0.0,-0.0,5583.794921875,0.0,66.45035552978516,1895.43408203125,0.0,1667.9896240234375,0.3293550014495849,1.0,0.0,3.0,1.0,0.0
11968800,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.8798881769180298,0.3562702536582947,0.3256065547466278,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20098876953125,0.9990000128746032,0.5873409509658813,0.5007229447364807,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2169189453125,0.9046403169631958,0.3880669176578522,0.2745793759822845,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.9293654561042786,0.4173580408096313,0.3991882503032684,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2266845703125,0.8612176775932312,0.3350777924060821,1.525810480117798,289.1997985839844,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3575134277344,289.10174560546875,1.0,0.656839907169342,1.0,1.0,0.0,1.0,-3.634223222732544,3.634212493896485,1.0624435162753798e-05,2.8089606761932373,1.0,1.0,0.0,154.64373779296875,194.0,11870.9169921875,-0.0,3706.901123046875,1.0,285.9197692871094,289.04638671875,293.6240539550781,295.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,3778.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071948647499084,1.0,0.0,0.0,1.2948158979415894,1.2948187589645386,1.1189771953468153e-07,4.265902042388916,4.265892505645752,9.786116606846916e-06,0.0,0.0,-0.0,5583.794921875,0.0,66.45035552978516,1895.43408203125,0.0,1667.9896240234375,0.3293550014495849,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.779052734375,0.8441879153251648,0.3423333764076233,0.3156270384788513,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.9990000128746032,0.5723586082458496,0.548488974571228,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.775390625,0.8694923520088196,0.3770668804645538,0.2687017023563385,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77264404296875,0.8914204239845276,0.4065837562084198,0.3914497494697571,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7815246582031,0.829669177532196,0.325001448392868,1.4917618036270142,287.764404296875,287.7094116210937,291.9246826171875,288.5111083984375,291.9242858886719,297.2128601074219,287.7093505859375,1.0,0.6618627309799194,1.0,1.0,0.0,1.0,-3.622516632080078,3.6225061416625977,1.0558880603639407e-05,2.800898790359497,0.9871022701263428,0.9871022701263428,0.0,168.0788116455078,194.0,16808.634765625,-0.0,3760.196044921875,1.0,284.3417663574219,287.31988525390625,292.7510681152344,295.0901794433594,293.1499938964844,293.1499938964844,283.1499938964844,5767.78515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143805265426636,1.0,0.0,0.0,1.5890778303146362,1.58908212184906,1.684943811142148e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5119.27880859375,0.0,123.07675170898438,1895.43701171875,0.0,2603.590576171875,0.3983725607395172,1.0,0.0,3.0,1.0,0.0
11968920,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2281494140625,0.8040617108345032,0.3316650688648224,0.3070750534534454,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.218017578125,0.95745450258255,0.5597487688064575,0.5384478569030762,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.829766035079956,0.3683124482631683,0.2634860575199127,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.8495896458625793,0.397833913564682,0.3844833970069885,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294616699219,0.7906480431556702,0.3165172040462494,1.460480809211731,287.2191772460937,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0994567871094,287.1847229003906,1.0,0.661344051361084,1.0,1.0,0.0,1.0,-3.547927141189575,3.547916889190674,1.0133368959941436e-05,2.7449769973754883,0.9787176847457886,0.9787176847457886,0.0,187.7875213623047,182.0,19232.009765625,-0.0,3692.899169921875,1.0,283.73944091796875,286.5661926269531,292.1981506347656,294.3277587890625,293.1499938964844,293.1499938964844,283.1499938964844,7234.1240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370976448059082,1.0,0.0,0.0,1.7683950662612915,1.7684004306793213,2.086661794464817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.18408203125,0.0,169.9510955810547,1895.4371337890625,0.0,2814.610595703125,0.4449461698532104,1.0,0.0,3.0,1.0,0.0
11968980,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.7667148113250732,0.3174619078636169,0.2941365242004394,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.9127612113952636,0.543922483921051,0.5228549242019653,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7423095703125,0.7957654595375061,0.356240302324295,0.2551910579204559,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8164847493171692,0.3854316771030426,0.3730962574481964,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74432373046875,0.7557979226112366,0.3039356768131256,1.40675950050354,286.73883056640625,287.6767578125,291.95098876953125,288.541259765625,291.9506225585937,296.96044921875,286.7195739746094,1.0,0.6530798673629761,1.0,1.0,0.0,1.0,-3.4252891540527344,3.4252798557281494,9.44360999710625e-06,2.649596929550171,0.966141402721405,0.966141402721405,0.0,204.2353973388672,182.0,21563.26171875,-0.0,3492.891357421875,1.0,283.3173828125,285.9378967285156,291.6269226074219,293.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,9779.7763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241554498672485,1.0,0.0,0.0,2.036264419555664,2.036271572113037,2.766697662082152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.33740234375,0.0,260.2560729980469,1895.4371337890625,0.0,2694.10888671875,0.5075117945671082,1.0,0.0,3.0,1.0,0.0
11969040,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58990478515625,0.7556992173194885,0.3114752471446991,0.2884039878845215,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.9007721543312072,0.537510097026825,0.5162694454193115,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888061523437,0.7851320505142212,0.3510346412658691,0.251386284828186,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881652832031,0.8062281608581543,0.3799367249011993,0.3677292764186859,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59033203125,0.7454075217247009,0.2981426417827606,1.3803473711013794,286.5863037109375,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90728759765625,286.5721740722656,1.0,0.647487461566925,1.0,1.0,0.0,1.0,-3.3676540851593018,3.367645025253296,9.12744872039184e-06,2.604620218276977,0.9596171975135804,0.9596171975135804,0.0,207.8699188232422,170.0,22215.615234375,-0.0,3379.1806640625,1.0,283.23175048828125,285.7564392089844,291.462158203125,293.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,11011.369140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063039779663086,1.0,0.0,0.0,2.149245023727417,2.149252891540528,3.082231216922082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.138671875,0.0,306.53668212890625,1895.4371337890625,0.0,2529.19921875,0.537959635257721,1.0,0.0,3.0,1.0,0.0
11969100,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.745685338973999,0.3041452467441559,0.2812530994415283,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.8909264802932739,0.5298789739608765,0.5083140730857849,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228820800781,0.7755960822105408,0.3446110486984253,0.2465598583221435,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223937988281,0.7964668273925781,0.3730092644691467,0.3607720732688904,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4240417480469,0.7356110215187073,0.2906436026096344,1.3450934886932373,286.42108154296875,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8485717773437,286.4106140136719,1.0,0.6384957432746887,1.0,1.0,0.0,1.0,-3.292887687683105,3.2928788661956787,8.725242878426798e-06,2.5462396144866943,0.9498479962348938,0.9498479962348938,0.0,208.9622802734375,170.0,22927.9765625,-0.0,3216.011474609375,1.0,283.1766967773437,285.57794189453125,291.3436889648437,292.9835205078125,293.1499938964844,293.1499938964844,283.1499938964844,12970.3720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769182920455933,1.0,0.0,0.0,2.313357353210449,2.313366651535034,3.570909257177846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.22216796875,0.0,383.2658386230469,1895.4371337890625,0.0,2262.515869140625,0.5753576159477234,1.0,0.0,3.0,1.0,0.0
11969160,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.7403640747070312,0.2981502413749695,0.2753205001354217,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076171875,0.8866384029388428,0.5238456726074219,0.5019437670707703,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092346191406,0.7708993554115295,0.3393626511096954,0.2425223290920257,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3088684082031,0.7915270924568176,0.3672102391719818,0.3548124432563782,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100891113281,0.729999303817749,0.2842027246952057,1.3140428066253662,286.30792236328125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8077697753906,286.3002624511719,1.0,0.6290879249572754,1.0,1.0,0.0,1.0,-3.228706359863281,3.2286980152130127,8.387200978177134e-06,2.4961211681365967,0.9399333596229552,0.9399333596229552,0.0,206.55274963378903,158.0,23293.8359375,-0.0,3062.371337890625,1.0,283.1580810546875,285.461181640625,291.3241577148437,292.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,14677.2373046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499592900276184,1.0,0.0,0.0,2.43892502784729,2.4389355182647705,3.969083763877279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.912109375,0.0,450.42816162109375,1895.4371337890625,0.0,2025.0989990234373,0.6089553833007812,1.0,0.0,3.0,1.0,0.0
11969220,296.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.7377434372901917,0.2888415455818176,0.2660230100154876,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.8878003358840942,0.5149115920066833,0.4924282729625702,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.7700521349906921,0.3313629329204559,0.2362428158521652,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7903528213500977,0.3580823838710785,0.3452603220939636,296.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7262457013130188,0.2738129496574402,1.2629257440567017,286.1488342285156,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7622375488281,286.1439208984375,1.0,0.6103449463844299,1.0,1.0,0.0,1.0,-3.125550985336304,3.1255431175231934,7.857986020098906e-06,2.415613889694214,0.9193273782730104,0.9193273782730104,0.0,195.9847412109375,146.0,23705.3046875,-0.0,2790.4521484375,1.0,283.150634765625,285.3013916015625,291.4229431152344,292.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,18012.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146663665771484,1.0,0.0,0.0,2.647484064102173,2.647496461868286,4.676921037116699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.19677734375,0.0,580.0400390625,1895.4371337890625,0.0,1728.3634033203125,0.6605269312858582,1.0,0.0,3.0,1.0,0.0
11969280,296.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.7377434372901917,0.2888415455818176,0.2660230100154876,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.8878003358840942,0.5149115920066833,0.4924282729625702,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.7700521349906921,0.3313629329204559,0.2362428158521652,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7903528213500977,0.3580823838710785,0.3452603220939636,296.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7262457013130188,0.2738129496574402,1.2629257440567017,286.1488342285156,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7622375488281,286.1439208984375,1.0,0.6103449463844299,1.0,1.0,0.0,1.0,-3.125550985336304,3.1255431175231934,7.857986020098906e-06,2.415613889694214,0.9193273782730104,0.9193273782730104,0.0,195.9847412109375,146.0,23705.3046875,-0.0,2790.4521484375,1.0,283.150634765625,285.3013916015625,291.4229431152344,292.9820861816406,293.1499938964844,293.1499938964844,283.1499938964844,18012.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146663665771484,1.0,0.0,0.0,2.647484064102173,2.647496461868286,4.676921037116699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.19677734375,0.0,580.0400390625,1895.4371337890625,0.0,1728.3634033203125,0.6605269312858582,1.0,0.0,3.0,1.0,0.0
