time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.7409277558326721,0.2817110419273376,0.2588475942611694,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.8960480690002441,0.5084265470504761,0.4854750335216522,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.7755515575408936,0.3254849016666412,0.2315441519021988,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.7956533432006836,0.3510898053646087,0.3378508388996124,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7282055616378784,0.2657302916049957,1.2226169109344482,286.04547119140625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7442626953125,286.0421447753906,1.0,0.592578649520874,1.0,1.0,0.0,1.0,-3.0455241203308105,3.0455167293548584,7.459456810465781e-06,2.353220701217652,0.8979900479316711,0.8979900479316711,0.0,182.3028717041016,134.0,23845.62890625,-0.0,2561.536865234375,1.0,283.1500549316406,285.200439453125,291.5439758300781,293.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,20951.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030390501022339,1.0,0.0,0.0,2.7882180213928223,2.7882320880889893,5.187364990888454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.00244140625,0.0,683.105224609375,1895.4371337890625,0.0,1634.81884765625,0.6959806680679321,1.0,0.0,3.0,1.0,0.0
11969400,296.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.7409277558326721,0.2817110419273376,0.2588475942611694,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.8960480690002441,0.5084265470504761,0.4854750335216522,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.7755515575408936,0.3254849016666412,0.2315441519021988,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.7956533432006836,0.3510898053646087,0.3378508388996124,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7282055616378784,0.2657302916049957,1.2226169109344482,286.04547119140625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7442626953125,286.0421447753906,1.0,0.592578649520874,1.0,1.0,0.0,1.0,-3.0455241203308105,3.0455167293548584,7.459456810465781e-06,2.353220701217652,0.8979900479316711,0.8979900479316711,0.0,182.3028717041016,134.0,23845.62890625,-0.0,2561.536865234375,1.0,283.1500549316406,285.200439453125,291.5439758300781,293.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,20951.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030390501022339,1.0,0.0,0.0,2.7882180213928223,2.7882320880889893,5.187364990888454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.00244140625,0.0,683.105224609375,1895.4371337890625,0.0,1634.81884765625,0.6959806680679321,1.0,0.0,3.0,1.0,0.0
11969460,296.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.7474052309989929,0.2758594155311584,0.2529341280460357,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.9083911776542664,0.5032785534858704,0.4799303114414215,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.784716010093689,0.3208769559860229,0.227811723947525,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8045694828033447,0.3453661203384399,0.3317532837390899,296.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.733424723148346,0.259102314710617,1.1893904209136963,285.975830078125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74078369140625,285.9735107421875,1.0,0.5759928226470947,1.0,1.0,0.0,1.0,-2.979975461959839,2.979968309402466,7.140861725929426e-06,2.302161693572998,0.8761580586433411,0.8761580586433411,0.0,168.00103759765625,122.0,23836.638671875,-0.0,2366.135009765625,1.0,283.1499938964844,285.13604736328125,291.6125793457031,293.1982421875,293.1499938964844,293.1499938964844,283.1499938964844,23516.01953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037414312362671,1.0,0.0,0.0,2.8741488456726074,2.87416410446167,5.5120341357906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.787109375,0.0,755.614013671875,1895.4371337890625,0.0,1640.404052734375,0.7125166654586792,1.0,0.0,3.0,1.0,0.0
11969520,296.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.7474052309989929,0.2758594155311584,0.2529341280460357,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.9083911776542664,0.5032785534858704,0.4799303114414215,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.784716010093689,0.3208769559860229,0.227811723947525,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8045694828033447,0.3453661203384399,0.3317532837390899,296.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.733424723148346,0.259102314710617,1.1893904209136963,285.975830078125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74078369140625,285.9735107421875,1.0,0.5759928226470947,1.0,1.0,0.0,1.0,-2.979975461959839,2.979968309402466,7.140861725929426e-06,2.302161693572998,0.8761580586433411,0.8761580586433411,0.0,168.00103759765625,122.0,23836.638671875,-0.0,2366.135009765625,1.0,283.1499938964844,285.13604736328125,291.6125793457031,293.1982421875,293.1499938964844,293.1499938964844,283.1499938964844,23516.01953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037414312362671,1.0,0.0,0.0,2.8741488456726074,2.87416410446167,5.5120341357906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.787109375,0.0,755.614013671875,1895.4371337890625,0.0,1640.404052734375,0.7125166654586792,1.0,0.0,3.0,1.0,0.0
11969580,296.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.7564697861671448,0.2708699405193329,0.2478470057249069,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9251677393913268,0.4990319013595581,0.4752877354621887,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.7967003583908081,0.3171674907207489,0.2247416973114013,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.8157497048377991,0.3405099809169769,0.3265293538570404,296.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.7411088943481445,0.2534746825695038,1.160979390144348,285.9503479003906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7464904785156,285.9494323730469,1.0,0.5604509711265564,1.0,1.0,0.0,1.0,-2.9241483211517334,2.9241416454315186,6.875046437926358e-06,2.258695602416992,0.85445636510849,0.85445636510849,0.0,153.88563537597656,110.0,23545.376953125,-0.0,2196.094482421875,1.0,283.1499938964844,285.1205139160156,291.62615966796875,293.20904541015625,293.1499938964844,293.1499938964844,283.1499938964844,24701.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060880661010742,1.0,0.0,0.0,2.857064723968506,2.8570799827575684,5.446700583888742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5205078125,0.0,750.7975463867188,1895.4371337890625,0.0,1659.126220703125,0.7095250487327576,1.0,0.0,3.0,1.0,0.0
11969640,296.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.7564697861671448,0.2708699405193329,0.2478470057249069,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9251677393913268,0.4990319013595581,0.4752877354621887,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.7967003583908081,0.3171674907207489,0.2247416973114013,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.8157497048377991,0.3405099809169769,0.3265293538570404,296.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.7411088943481445,0.2534746825695038,1.160979390144348,285.9503479003906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7464904785156,285.9494323730469,1.0,0.5604509711265564,1.0,1.0,0.0,1.0,-2.9241483211517334,2.9241416454315186,6.875046437926358e-06,2.258695602416992,0.85445636510849,0.85445636510849,0.0,153.88563537597656,110.0,23545.376953125,-0.0,2196.094482421875,1.0,283.1499938964844,285.1205139160156,291.62615966796875,293.20904541015625,293.1499938964844,293.1499938964844,283.1499938964844,24701.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060880661010742,1.0,0.0,0.0,2.857064723968506,2.8570799827575684,5.446700583888742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5205078125,0.0,750.7975463867188,1895.4371337890625,0.0,1659.126220703125,0.7095250487327576,1.0,0.0,3.0,1.0,0.0
11969700,296.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.7620135545730591,0.2686313390731811,0.2455475032329559,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.9350206851959229,0.4971770942211151,0.4732343554496765,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8037248253822327,0.3155854046344757,0.2234077155590057,296.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.822019100189209,0.3383379280567169,0.3241748809814453,296.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.7458983063697815,0.2509523034095764,1.1481744050979614,285.9510192871094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.75177001953125,285.9508972167969,1.0,0.5530144572257996,1.0,1.0,0.0,1.0,-2.899087190628052,2.899080276489258,6.757372375432169e-06,2.239189386367798,0.843747615814209,0.843747615814209,0.0,146.9600830078125,110.0,23308.79296875,-0.0,2118.756103515625,1.0,283.1499938964844,285.1257629394531,291.619873046875,293.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,24840.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060805559158325,1.0,0.0,0.0,2.818565368652344,2.818580150604248,5.300899488247524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.88720703125,0.0,725.4758911132812,1895.4371337890625,0.0,1659.06640625,0.7036524415016174,1.0,0.0,3.0,1.0,0.0
11969760,296.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.7683156728744507,0.2665365636348724,0.2433895170688629,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.9456323981285096,0.4954717755317688,0.4713361859321594,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.8113386631011963,0.3141579627990722,0.2221910953521728,296.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.828883707523346,0.3363082408905029,0.3219676315784454,296.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.7514050006866455,0.2485914975404739,1.1361579895019531,285.952392578125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7582397460937,285.9524230957031,1.0,0.5457714796066284,1.0,1.0,0.0,1.0,-2.8756494522094727,2.875642776489258,6.648250291618751e-06,2.2209508419036865,0.8330758213996887,0.8330758213996887,0.0,140.12557983398438,98.0,23090.65625,-0.0,2045.7821044921875,1.0,283.1499938964844,285.1307983398437,291.60968017578125,293.172607421875,293.1499938964844,293.1499938964844,283.1499938964844,25089.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050434350967407,1.0,0.0,0.0,2.7845818996429443,2.7845966815948486,5.173844215278223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.02783203125,0.0,704.3663330078125,1895.4371337890625,0.0,1650.7801513671875,0.6934241652488708,1.0,0.0,3.0,1.0,0.0
11969820,296.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.7801468968391418,0.2634459435939789,0.240182340145111,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.9636557102203368,0.4930146634578705,0.4685660898685455,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.8244342803955078,0.312157392501831,0.220451146364212,296.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.8414750695228577,0.3333171308040619,0.3186911344528198,296.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.7619178891181946,0.2451027035713195,1.1183044910430908,285.9687805175781,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7705078125,285.9693908691406,1.0,0.5345240831375122,1.0,1.0,0.0,1.0,-2.840972423553467,2.840965986251831,6.488445706054336e-06,2.1939735412597656,0.8163104057312012,0.8163104057312012,0.0,129.38211059570312,98.0,22645.853515625,-0.0,1936.7618408203125,1.0,283.1499938964844,285.1543884277344,291.58868408203125,293.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,24924.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012717127799988,1.0,0.0,0.0,2.6969895362854004,2.6970036029815674,4.853465043197502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.5556640625,0.0,647.6422729492188,1895.4371337890625,0.0,1620.8035888671875,0.6764397621154785,1.0,0.0,3.0,1.0,0.0
11969880,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7834826707839966,0.2627161145210266,0.2394237667322158,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.9682809114456176,0.4924441277980804,0.4679204523563385,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8279902338981628,0.3117044866085052,0.2200527042150497,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.8450126647949219,0.3326114416122436,0.3179164826869964,296.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.7649239897727966,0.244278609752655,1.1140786409378052,285.9724426269531,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7738342285156,285.9730834960937,1.0,0.5317704677581787,1.0,1.0,0.0,1.0,-2.8327949047088623,2.8327884674072266,6.451047738664784e-06,2.1876137256622314,0.8121415972709656,0.8121415972709656,0.0,126.73005676269533,86.0,22537.43359375,-0.0,1910.8385009765625,1.0,283.1499938964844,285.15985107421875,291.5835266113281,293.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,24927.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000300288200378,1.0,0.0,0.0,2.677152156829834,2.677165985107422,4.782328915098333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.9814453125,0.0,635.4784545898438,1895.4371337890625,0.0,1610.990234375,0.6690880656242371,1.0,0.0,3.0,1.0,0.0
11969940,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8027873635292053,0.2593085765838623,0.2358517497777938,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.991379737854004,0.4898399710655212,0.4649291336536407,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.8484976887702942,0.3097060918807983,0.218249961733818,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8657774925231934,0.3293157517910003,0.3142691850662231,296.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.7826926708221436,0.2404179722070694,1.0941617488861084,286.0038452148437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7917175292969,286.0049743652344,1.0,0.5182921886444092,1.0,1.0,0.0,1.0,-2.7944140434265137,2.794407844543457,6.27698318567127e-06,2.157770872116089,0.7917068004608154,0.7917068004608154,0.0,113.65338897705078,74.0,21946.51953125,-0.0,1788.03466796875,1.0,283.1499938964844,285.2043762207031,291.5567626953125,293.05352783203125,293.1499938964844,293.1499938964844,283.1499938964844,24398.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923406720161438,1.0,0.0,0.0,2.5485668182373047,2.548579931259156,4.333965364367032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.01806640625,0.0,557.6828002929688,1895.4371337890625,0.0,1550.8389892578125,0.6397765874862671,1.0,0.0,3.0,1.0,0.0
11970000,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8027873635292053,0.2593085765838623,0.2358517497777938,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.991379737854004,0.4898399710655212,0.4649291336536407,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.8484976887702942,0.3097060918807983,0.218249961733818,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8657774925231934,0.3293157517910003,0.3142691850662231,296.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.7826926708221436,0.2404179722070694,1.0941617488861084,286.0038452148437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7917175292969,286.0049743652344,1.0,0.5182921886444092,1.0,1.0,0.0,1.0,-2.7944140434265137,2.794407844543457,6.27698318567127e-06,2.157770872116089,0.7917068004608154,0.7917068004608154,0.0,113.65338897705078,74.0,21946.51953125,-0.0,1788.03466796875,1.0,283.1499938964844,285.2043762207031,291.5567626953125,293.05352783203125,293.1499938964844,293.1499938964844,283.1499938964844,24398.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923406720161438,1.0,0.0,0.0,2.5485668182373047,2.548579931259156,4.333965364367032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.01806640625,0.0,557.6828002929688,1895.4371337890625,0.0,1550.8389892578125,0.6397765874862671,1.0,0.0,3.0,1.0,0.0
11970060,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8283789753913879,0.260390967130661,0.2355787307024002,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.9990000128746032,0.4936626553535461,0.4362723231315613,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.8777577877044678,0.3123576045036316,0.2190840542316436,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.8951974511146545,0.3307002186775207,0.3141881823539734,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8089911341667175,0.2414960116147995,1.0919965505599976,286.0443420410156,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8583374023437,286.0455017089844,1.0,0.5051974058151245,1.0,1.0,0.0,1.0,-2.75795578956604,2.7579495906829834,6.114172720117495e-06,2.129577159881592,0.7718271613121033,0.7718271613121033,0.0,101.21443939208984,62.0,21286.57421875,-0.0,1674.203125,1.0,283.1499938964844,285.25830078125,291.52960205078125,292.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,23622.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830893754959106,1.0,0.0,0.0,2.408135175704956,2.408147096633911,3.869502052111784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.57666015625,0.0,479.5587158203125,1895.4371337890625,0.0,1479.938720703125,0.6076759099960327,1.0,0.0,3.0,1.0,0.0
11970120,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8283789753913879,0.260390967130661,0.2355787307024002,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.9990000128746032,0.4936626553535461,0.4362723231315613,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.8777577877044678,0.3123576045036316,0.2190840542316436,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.8951974511146545,0.3307002186775207,0.3141881823539734,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8089911341667175,0.2414960116147995,1.0919965505599976,286.0443420410156,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8583374023437,286.0455017089844,1.0,0.5051974058151245,1.0,1.0,0.0,1.0,-2.75795578956604,2.7579495906829834,6.114172720117495e-06,2.129577159881592,0.7718271613121033,0.7718271613121033,0.0,101.21443939208984,62.0,21286.57421875,-0.0,1674.203125,1.0,283.1499938964844,285.25830078125,291.52960205078125,292.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,23622.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830893754959106,1.0,0.0,0.0,2.408135175704956,2.408147096633911,3.869502052111784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.57666015625,0.0,479.5587158203125,1895.4371337890625,0.0,1479.938720703125,0.6076759099960327,1.0,0.0,3.0,1.0,0.0
11970180,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.8529172539710999,0.2596862018108368,0.2349247187376022,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.9990000128746032,0.5012940168380737,0.3966695368289947,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.9080407023429872,0.3134776353836059,0.2198108583688736,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.9267864227294922,0.3305459916591644,0.3139874339103699,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.833299458026886,0.2412635535001754,1.0905158519744873,286.0828552246094,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9288024902344,286.083984375,1.0,0.4912776350975036,1.0,1.0,0.0,1.0,-2.708437442779541,2.7084314823150635,5.896392849535914e-06,2.091248750686645,0.7523212432861328,0.7523212432861328,0.0,90.59871673583984,65.0,20518.419921875,-0.0,1553.1009521484375,1.0,283.1499938964844,285.3134765625,291.4988098144531,292.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,22692.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724495887756348,1.0,0.0,0.0,2.2616660594940186,2.261677026748657,3.413110505334771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.5859375,0.0,405.8733825683594,1895.4371337890625,0.0,1400.48583984375,0.5741744041442871,1.0,0.0,3.0,1.0,0.0
11970240,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.8529172539710999,0.2596862018108368,0.2349247187376022,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.9990000128746032,0.5012940168380737,0.3966695368289947,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.9080407023429872,0.3134776353836059,0.2198108583688736,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.9267864227294922,0.3305459916591644,0.3139874339103699,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.833299458026886,0.2412635535001754,1.0905158519744873,286.0828552246094,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9288024902344,286.083984375,1.0,0.4912776350975036,1.0,1.0,0.0,1.0,-2.708437442779541,2.7084314823150635,5.896392849535914e-06,2.091248750686645,0.7523212432861328,0.7523212432861328,0.0,90.59871673583984,65.0,20518.419921875,-0.0,1553.1009521484375,1.0,283.1499938964844,285.3134765625,291.4988098144531,292.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,22692.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724495887756348,1.0,0.0,0.0,2.2616660594940186,2.261677026748657,3.413110505334771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.5859375,0.0,405.8733825683594,1895.4371337890625,0.0,1400.48583984375,0.5741744041442871,1.0,0.0,3.0,1.0,0.0
11970300,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.8625521659851074,0.2590709924697876,0.2343167662620544,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.9990000128746032,0.5058800578117371,0.382314383983612,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.9210743308067322,0.3138114809989929,0.2199926078319549,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.93968266248703,0.3302044570446014,0.3136113286018371,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.842545747756958,0.2409147918224334,1.0886573791503906,286.1071472167969,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9649353027344,286.1091613769531,1.0,0.4862481951713562,1.0,1.0,0.0,1.0,-2.6879727840423584,2.687966823577881,5.8070449995284434e-06,2.0751702785491943,0.7427667379379272,0.7427667379379272,0.0,86.86522674560547,65.0,20107.640625,-0.0,1507.2562255859375,1.0,283.1499938964844,285.34747314453125,291.4813842773437,292.872802734375,293.1499938964844,293.1499938964844,283.1499938964844,22034.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665260791778564,1.0,0.0,0.0,2.180094718933105,2.180104970932007,3.1713497605778684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.73876953125,0.0,367.76611328125,1895.4371337890625,0.0,1357.265380859375,0.5581346154212952,1.0,0.0,3.0,1.0,0.0
11970360,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.8700699806213379,0.258394330739975,0.2336582094430923,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.9990000128746032,0.5103635191917419,0.3714482188224792,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9317185282707214,0.3140927255153656,0.2201442122459411,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9494381546974182,0.3297829031944275,0.3131680488586426,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.8498086333274841,0.2404949516057968,1.0865364074707031,286.12969970703125,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9988098144531,286.1316223144531,1.0,0.4821386635303497,1.0,1.0,0.0,1.0,-2.6712183952331543,2.671212673187256,5.734592832595808e-06,2.062097549438477,0.7332978248596191,0.7332978248596191,0.0,84.07498168945312,68.0,19758.61328125,-0.0,1471.4158935546875,1.0,283.1499938964844,285.3778686523437,291.4642944335937,292.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,21652.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660357654094696,1.0,0.0,0.0,2.113239288330078,2.1132490634918213,2.979824671456299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.04833984375,0.0,339.0693054199219,1895.4371337890625,0.0,1313.05810546875,0.5432185530662537,1.0,0.0,3.0,1.0,0.0
11970420,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.8801199793815613,0.256964236497879,0.2322923243045807,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.9990000128746032,0.5185011029243469,0.3569464087486267,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.9464883804321288,0.3145925998687744,0.2204223722219467,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.961966872215271,0.3288061916828155,0.3121772110462188,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.8596952557563782,0.2395303845405578,1.0818719863891602,286.17303466796875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.05767822265625,286.1749572753906,1.0,0.4762062728404999,1.0,1.0,0.0,1.0,-2.645679473876953,2.645673990249634,5.625002359010978e-06,2.042158365249634,0.7145957350730896,0.7145957350730896,0.0,80.34236145019531,86.0,19116.189453125,-0.0,1419.9371337890625,1.0,283.1499938964844,285.4360046386719,291.4328308105469,292.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,21113.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481949090957642,1.0,0.0,0.0,1.992579221725464,1.9925882816314693,2.649260011367005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.13671875,0.0,291.8502197265625,1895.4371337890625,0.0,1228.38232421875,0.5166954398155212,1.0,0.0,3.0,1.0,0.0
11970480,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.8801199793815613,0.256964236497879,0.2322923243045807,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.9990000128746032,0.5185011029243469,0.3569464087486267,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.9464883804321288,0.3145925998687744,0.2204223722219467,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.961966872215271,0.3288061916828155,0.3121772110462188,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.8596952557563782,0.2395303845405578,1.0818719863891602,286.17303466796875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.05767822265625,286.1749572753906,1.0,0.4762062728404999,1.0,1.0,0.0,1.0,-2.645679473876953,2.645673990249634,5.625002359010978e-06,2.042158365249634,0.7145957350730896,0.7145957350730896,0.0,80.34236145019531,86.0,19116.189453125,-0.0,1419.9371337890625,1.0,283.1499938964844,285.4360046386719,291.4328308105469,292.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,21113.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481949090957642,1.0,0.0,0.0,1.992579221725464,1.9925882816314693,2.649260011367005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.13671875,0.0,291.8502197265625,1895.4371337890625,0.0,1228.38232421875,0.5166954398155212,1.0,0.0,3.0,1.0,0.0
11970540,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.8744720220565796,0.2558317184448242,0.2312933355569839,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.9990000128746032,0.5235368609428406,0.3622216284275055,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.941803216934204,0.3150593340396881,0.2207584828138351,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.9562347531318665,0.3279924392700195,0.3114420175552368,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8546704053878784,0.238708347082138,1.078380823135376,286.21466064453125,287.6055603027344,292.0084228515625,288.4647827148437,292.0087585449219,297.0933837890625,286.2173156738281,1.0,0.4775397479534149,1.0,1.0,0.0,1.0,-2.6461126804351807,2.6461069583892822,5.626051461149473e-06,2.042107343673706,0.6994684934616089,0.6994684934616089,0.0,81.35419464111328,86.0,18676.91796875,-0.0,1425.0968017578125,1.0,283.1499938964844,285.48797607421875,291.408203125,292.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,20812.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388635039329529,1.0,0.0,0.0,1.9022414684295648,1.902250051498413,2.414486175439379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.07373046875,0.0,260.0506286621094,1895.4371337890625,0.0,1165.7568359375,0.497183620929718,1.0,0.0,3.0,1.0,0.0
11970600,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.8718887567520142,0.2556059658527374,0.2311065047979354,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.9990000128746032,0.524246335029602,0.3651170432567596,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.9390867352485656,0.3151696324348449,0.2208470404148101,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.9533486366271972,0.3278274834156036,0.3113055229187011,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.8522917628288269,0.2385348230600357,1.0777113437652588,286.2246398925781,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09844970703125,286.2274169921875,1.0,0.4783870875835418,1.0,1.0,0.0,1.0,-2.6485018730163574,2.648496150970459,5.63613548365538e-06,2.043912172317505,0.69633948802948,0.69633948802948,0.0,81.99906921386719,104.0,18593.8125,-0.0,1431.2161865234375,1.0,283.1499938964844,285.4997863769531,291.4031677246094,292.698974609375,293.1499938964844,293.1499938964844,283.1499938964844,20759.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370401382446289,1.0,0.0,0.0,1.8840970993041992,1.884105563163757,2.3686449424076283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.91748046875,0.0,254.0016632080078,1895.4371337890625,0.0,1153.765380859375,0.49329873919487,1.0,0.0,3.0,1.0,0.0
11970660,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.8515676856040955,0.2543902099132538,0.2301762253046035,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,0.5258947610855103,0.3905569612979889,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.9159008860588074,0.3158937990665436,0.2214712798595428,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.928529679775238,0.3269367814064026,0.3106432557106018,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.833408772945404,0.2375224977731704,1.074163794517517,286.2872619628906,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1114807128906,286.2904357910156,1.0,0.4863327443599701,1.0,1.0,0.0,1.0,-2.6736278533935547,2.673622131347656,5.743299880123232e-06,2.063167095184326,0.6786830425262451,0.6786830425262451,0.0,88.0165023803711,122.0,18153.478515625,-0.0,1492.713134765625,1.0,283.1499938964844,285.57135009765625,291.3740234375,292.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,20500.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276467442512512,1.0,0.0,0.0,1.7843575477600098,1.78436541557312,2.124502032074816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.14208984375,0.0,222.6414031982422,1895.4371337890625,0.0,1093.301513671875,0.4721457064151764,1.0,0.0,3.0,1.0,0.0
11970720,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.8515676856040955,0.2543902099132538,0.2301762253046035,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,0.5258947610855103,0.3905569612979889,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.9159008860588074,0.3158937990665436,0.2214712798595428,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.928529679775238,0.3269367814064026,0.3106432557106018,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.833408772945404,0.2375224977731704,1.074163794517517,286.2872619628906,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1114807128906,286.2904357910156,1.0,0.4863327443599701,1.0,1.0,0.0,1.0,-2.6736278533935547,2.673622131347656,5.743299880123232e-06,2.063167095184326,0.6786830425262451,0.6786830425262451,0.0,88.0165023803711,122.0,18153.478515625,-0.0,1492.713134765625,1.0,283.1499938964844,285.57135009765625,291.3740234375,292.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,20500.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276467442512512,1.0,0.0,0.0,1.7843575477600098,1.78436541557312,2.124502032074816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.14208984375,0.0,222.6414031982422,1895.4371337890625,0.0,1093.301513671875,0.4721457064151764,1.0,0.0,3.0,1.0,0.0
11970780,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.827002227306366,0.2533111870288849,0.2294768840074539,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573913574219,0.9990000128746032,0.5235746502876282,0.4272542893886566,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.8884227871894836,0.3167735934257507,0.2222859263420105,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569030761719,0.8976931571960449,0.3261617124080658,0.3101968467235565,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.8093900680541992,0.2364785522222519,1.0710179805755615,286.35723876953125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1007995605469,286.3607177734375,1.0,0.4984308183193207,1.0,1.0,0.0,1.0,-2.7135376930236816,2.713531732559204,5.916023383178981e-06,2.0939552783966064,0.6616516709327698,0.6616516709327698,0.0,97.46121215820312,140.0,17808.96484375,-0.0,1592.12548828125,1.0,283.1499938964844,285.6539001464844,291.3424072265625,292.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,20293.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200335025787354,1.0,0.0,0.0,1.691545486450195,1.6915528774261477,1.9092409786480857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.0048828125,0.0,196.1586761474609,1895.4371337890625,0.0,1045.950927734375,0.452770859003067,1.0,0.0,3.0,1.0,0.0
11970840,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.827002227306366,0.2533111870288849,0.2294768840074539,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573913574219,0.9990000128746032,0.5235746502876282,0.4272542893886566,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.8884227871894836,0.3167735934257507,0.2222859263420105,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569030761719,0.8976931571960449,0.3261617124080658,0.3101968467235565,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.8093900680541992,0.2364785522222519,1.0710179805755615,286.35723876953125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1007995605469,286.3607177734375,1.0,0.4984308183193207,1.0,1.0,0.0,1.0,-2.7135376930236816,2.713531732559204,5.916023383178981e-06,2.0939552783966064,0.6616516709327698,0.6616516709327698,0.0,97.46121215820312,140.0,17808.96484375,-0.0,1592.12548828125,1.0,283.1499938964844,285.6539001464844,291.3424072265625,292.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,20293.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200335025787354,1.0,0.0,0.0,1.691545486450195,1.6915528774261477,1.9092409786480857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.0048828125,0.0,196.1586761474609,1895.4371337890625,0.0,1045.950927734375,0.452770859003067,1.0,0.0,3.0,1.0,0.0
11970900,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.8142749071121216,0.2528207004070282,0.229206770658493,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39410400390625,0.9990000128746032,0.5210854411125183,0.448369026184082,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934631347656,0.8745805621147156,0.3172719776630401,0.2227611243724823,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935241699219,0.8828324675559998,0.3258214890956878,0.3100541234016418,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.392822265625,0.7958280444145203,0.2359474152326584,1.069571018218994,286.3938903808594,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0889587402344,286.3973999023437,1.0,0.50560462474823,1.0,1.0,0.0,1.0,-2.737244129180908,2.7372381687164307,6.01990859649959e-06,2.1122794151306152,0.653374195098877,0.653374195098877,0.0,103.26014709472656,140.0,17660.830078125,-0.0,1653.3721923828125,1.0,283.1499938964844,285.69921875,291.3259582519531,292.5627746582031,293.1499938964844,293.1499938964844,283.1499938964844,20200.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169289350509644,1.0,0.0,0.0,1.6474493741989136,1.6474566459655762,1.810996366202744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.10693359375,0.0,184.4274444580078,1895.4371337890625,0.0,1027.0794677734375,0.4436711966991424,1.0,0.0,3.0,1.0,0.0
11970960,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300537109375,0.8009008765220642,0.2523589134216308,0.2289839088916778,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312438964844,0.9990000128746032,0.51780766248703,0.4706954956054687,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.8611525297164917,0.3178065419197082,0.2232779115438461,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.8683498501777649,0.3255109786987304,0.3099613785743713,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.7823387980461121,0.2354137748479843,1.0682063102722168,286.43096923828125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0740966796875,286.4344787597656,1.0,0.513331413269043,1.0,1.0,0.0,1.0,-2.76267409324646,2.762667894363404,6.132385806267848e-06,2.131951332092285,0.6452469825744629,0.6452469825744629,0.0,109.6734848022461,143.0,17514.234375,-0.0,1721.093017578125,1.0,283.1499938964844,285.7450866699219,291.3085327148437,292.5368957519531,293.1499938964844,293.1499938964844,283.1499938964844,20112.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142299771308899,1.0,0.0,0.0,1.6047722101211548,1.6047791242599487,1.7183839418066785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.083984375,0.0,173.57266235351562,1895.4371337890625,0.0,1010.8833618164062,0.4349325001239776,1.0,0.0,3.0,1.0,0.0
11971020,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851379394531,0.7781075239181519,0.2515210807323456,0.2286527901887893,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857788085937,0.9874542951583862,0.511493980884552,0.4865196943283081,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.8396309614181519,0.3187431991100311,0.2242487221956253,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854431152344,0.8450655937194824,0.3249435722827911,0.3098658323287964,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.7602750062942505,0.2344035506248474,1.0658392906188965,286.4856262207031,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0480651855469,286.4872741699219,1.0,0.5225278735160828,1.0,1.0,0.0,1.0,-2.7796926498413086,2.779686450958252,6.2097115005599335e-06,2.1457974910736084,0.6311134099960327,0.6311134099960327,0.0,121.0073699951172,143.0,17162.654296875,-0.0,1800.322021484375,1.0,283.1499938964844,285.8170471191406,291.2738342285156,292.4864501953125,293.1499938964844,293.1499938964844,283.1499938964844,19975.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100456118583679,1.0,0.0,0.0,1.5326744318008425,1.5326811075210571,1.5674483222483104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.0,0.0,156.33169555664062,1895.4371337890625,0.0,986.16357421875,0.4203453361988067,1.0,0.0,3.0,1.0,0.0
11971080,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.7749769687652588,0.2513980865478515,0.2286072373390197,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4904479980469,0.9838480949401855,0.5108681917190552,0.485852837562561,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900817871094,0.8367153406143188,0.3188650012016296,0.2243825644254684,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900817871094,0.8419289588928223,0.3248587846755981,0.3098532557487488,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897155761719,0.7572910189628601,0.234257698059082,1.0655040740966797,286.49029541015625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.04620361328125,286.4919738769531,1.0,0.5234493017196655,1.0,1.0,0.0,1.0,-2.778918504714966,2.778912305831909,6.20637001702562e-06,2.145253896713257,0.6291658282279968,0.6291658282279968,0.0,122.63328552246094,131.0,17103.240234375,-0.0,1806.6182861328125,1.0,283.1499938964844,285.8246459960937,291.2684326171875,292.4783630371094,293.1499938964844,293.1499938964844,283.1499938964844,19960.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094663143157959,1.0,0.0,0.0,1.5230392217636108,1.5230458974838257,1.5478026682558268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.01318359375,0.0,154.1363983154297,1895.4371337890625,0.0,982.7792358398438,0.4184193611145019,1.0,0.0,3.0,1.0,0.0
11971140,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7650184035301208,0.250399112701416,0.2278973460197448,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272216796875,0.97112375497818,0.5077645182609558,0.4822740852832794,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268859863281,0.828542172908783,0.3199200928211212,0.2252549529075622,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268859863281,0.832258403301239,0.3241641521453857,0.3093994557857513,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.7477086186408997,0.2330845147371292,1.0611449480056765,286.527099609375,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0435791015625,286.5286865234375,1.0,0.5247132182121277,1.0,1.0,0.0,1.0,-2.7685585021972656,2.768552303314209,6.160134944366291e-06,2.137234926223755,0.6129357218742371,0.6129357218742371,0.0,127.50001525878906,119.0,16591.728515625,-0.0,1814.036865234375,1.0,283.1499938964844,285.88604736328125,291.2162780761719,292.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,19848.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036210656166077,1.0,0.0,0.0,1.4442636966705322,1.4442700147628784,1.3918307217863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.302734375,0.0,137.05984497070312,1895.4371337890625,0.0,949.1505126953124,0.4028694927692413,1.0,0.0,3.0,1.0,0.0
