time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7650184035301208,0.250399112701416,0.2278973460197448,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272216796875,0.97112375497818,0.5077645182609558,0.4822740852832794,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268859863281,0.828542172908783,0.3199200928211212,0.2252549529075622,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268859863281,0.832258403301239,0.3241641521453857,0.3093994557857513,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.7477086186408997,0.2330845147371292,1.0611449480056765,286.527099609375,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0435791015625,286.5286865234375,1.0,0.5247132182121277,1.0,1.0,0.0,1.0,-2.7685585021972656,2.768552303314209,6.160134944366291e-06,2.137234926223755,0.6129357218742371,0.6129357218742371,0.0,127.50001525878906,119.0,16591.728515625,-0.0,1814.036865234375,1.0,283.1499938964844,285.88604736328125,291.2162780761719,292.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,19848.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036210656166077,1.0,0.0,0.0,1.4442636966705322,1.4442700147628784,1.3918307217863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.302734375,0.0,137.05984497070312,1895.4371337890625,0.0,949.1505126953124,0.4028694927692413,1.0,0.0,3.0,1.0,0.0
11971260,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56353759765625,0.7678705453872681,0.2495531588792801,0.2270171344280243,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.974772810935974,0.5065782070159912,0.4807323515415191,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.8332906365394592,0.3211548626422882,0.2260125428438186,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.8356026411056519,0.323581337928772,0.3087315857410431,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.7501403093338013,0.2320761233568191,1.0560096502304075,286.5639953613281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0513916015625,286.56561279296875,1.0,0.5216338634490967,1.0,1.0,0.0,1.0,-2.759583234786988,2.7595770359039307,6.120144917076686e-06,2.130253314971924,0.5967344045639038,0.5967344045639038,0.0,124.89601135253906,107.0,16080.490234375,-0.0,1788.0535888671875,1.0,283.1499938964844,285.94854736328125,291.1589660644531,292.3125,293.1499938964844,293.1499938964844,283.1499938964844,19746.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957545042037964,1.0,0.0,0.0,1.3682434558868408,1.3682494163513184,1.2491659617808182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4716796875,0.0,121.95692443847656,1895.4371337890625,0.0,905.4364624023438,0.3881748616695404,1.0,0.0,3.0,1.0,0.0
11971320,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56353759765625,0.7678705453872681,0.2495531588792801,0.2270171344280243,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.974772810935974,0.5065782070159912,0.4807323515415191,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.8332906365394592,0.3211548626422882,0.2260125428438186,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.8356026411056519,0.323581337928772,0.3087315857410431,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.7501403093338013,0.2320761233568191,1.0560096502304075,286.5639953613281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0513916015625,286.56561279296875,1.0,0.5216338634490967,1.0,1.0,0.0,1.0,-2.759583234786988,2.7595770359039307,6.120144917076686e-06,2.130253314971924,0.5967344045639038,0.5967344045639038,0.0,124.89601135253906,107.0,16080.490234375,-0.0,1788.0535888671875,1.0,283.1499938964844,285.94854736328125,291.1589660644531,292.3125,293.1499938964844,293.1499938964844,283.1499938964844,19746.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957545042037964,1.0,0.0,0.0,1.3682434558868408,1.3682494163513184,1.2491659617808182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4716796875,0.0,121.95692443847656,1895.4371337890625,0.0,905.4364624023438,0.3881748616695404,1.0,0.0,3.0,1.0,0.0
11971380,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009216308594,0.7786229252815247,0.2488820552825927,0.2261362373828888,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.9873111248016356,0.5062001347541809,0.4799763560295105,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.8461228609085083,0.322603315114975,0.2267944365739822,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.846973717212677,0.3231400847434997,0.3080286979675293,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.7599995136260986,0.2312483489513397,1.0509010553359983,286.6014099121094,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0625915527344,286.6030578613281,1.0,0.5160568952560425,1.0,1.0,0.0,1.0,-2.751570224761963,2.7515642642974854,6.084551387175452e-06,2.124019145965576,0.5805568695068359,0.5805568695068359,0.0,118.1780014038086,95.0,15569.345703125,-0.0,1744.3795166015625,1.0,283.1499938964844,286.012451171875,291.10284423828125,292.22509765625,293.1499938964844,293.1499938964844,283.1499938964844,19648.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864347815513611,1.0,0.0,0.0,1.2948942184448242,1.2948999404907229,1.1188247128757213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.21875,0.0,108.5834732055664,1895.4371337890625,0.0,856.0611572265625,0.3743054270744324,1.0,0.0,3.0,1.0,0.0
11971440,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009216308594,0.7786229252815247,0.2488820552825927,0.2261362373828888,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.9873111248016356,0.5062001347541809,0.4799763560295105,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.8461228609085083,0.322603315114975,0.2267944365739822,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011962890625,0.846973717212677,0.3231400847434997,0.3080286979675293,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.7599995136260986,0.2312483489513397,1.0509010553359983,286.6014099121094,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0625915527344,286.6030578613281,1.0,0.5160568952560425,1.0,1.0,0.0,1.0,-2.751570224761963,2.7515642642974854,6.084551387175452e-06,2.124019145965576,0.5805568695068359,0.5805568695068359,0.0,118.1780014038086,95.0,15569.345703125,-0.0,1744.3795166015625,1.0,283.1499938964844,286.012451171875,291.10284423828125,292.22509765625,293.1499938964844,293.1499938964844,283.1499938964844,19648.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864347815513611,1.0,0.0,0.0,1.2948942184448242,1.2948999404907229,1.1188247128757213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.21875,0.0,108.5834732055664,1895.4371337890625,0.0,856.0611572265625,0.3743054270744324,1.0,0.0,3.0,1.0,0.0
11971500,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220397949219,0.7865827679634094,0.2486114799976349,0.2257173657417297,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229248046875,0.9953970909118652,0.506176769733429,0.4797433614730835,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224365234375,0.8553109765052795,0.3234098255634308,0.2272136062383651,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224365234375,0.8553669452667236,0.3229754567146301,0.3076905906200409,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.7674251794815063,0.2309006452560424,1.0484627485275269,286.6227111816406,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0687255859375,286.6250305175781,1.0,0.5126965641975403,1.0,1.0,0.0,1.0,-2.747953414916992,2.747947454452514,6.068516540835844e-06,2.121204137802124,0.5725116729736328,0.5725116729736328,0.0,113.8699951171875,95.0,15338.818359375,-0.0,1718.7698974609375,1.0,283.1499938964844,286.04638671875,291.0757751464844,292.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,19598.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814636945724487,1.0,0.0,0.0,1.259257674217224,1.259263277053833,1.0580901488310701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.79150390625,0.0,102.48704528808594,1895.4371337890625,0.0,830.773193359375,0.3676817119121551,1.0,0.0,3.0,1.0,0.0
11971560,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.7941040396690369,0.2483808398246765,0.2253592610359192,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6476135253906,0.9990000128746032,0.5063546299934387,0.4748962819576263,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.8642033934593201,0.3242688179016113,0.2276884317398071,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.8634016513824463,0.3228452205657959,0.3074110746383667,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.7745044827461243,0.230589210987091,1.0463197231292725,286.6474304199219,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0754089355469,286.6492614746094,1.0,0.5088404417037964,1.0,1.0,0.0,1.0,-2.7393734455108643,2.7393674850463867,6.03133275944856e-06,2.1148874759674072,0.5645480155944824,0.5645480155944824,0.0,109.93031311035156,83.0,15106.041015625,-0.0,1687.6005859375,1.0,283.1499938964844,286.0845947265625,291.0498046875,292.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,19543.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764565467834473,1.0,0.0,0.0,1.2245265245437622,1.2245320081710815,1.0005292949699653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.67822265625,0.0,96.77787017822266,1895.4371337890625,0.0,806.0199584960938,0.3612881600856781,1.0,0.0,3.0,1.0,0.0
11971620,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836242675781,0.8079984188079834,0.2479685544967651,0.2247460186481475,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.9990000128746032,0.5093429088592529,0.4501768946647644,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8812842965126038,0.3260799050331116,0.2287476956844329,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8786128163337708,0.3226324319839477,0.3069546520709991,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835632324219,0.7877874374389648,0.230030670762062,1.0425695180892944,286.68408203125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.09716796875,286.6854858398437,1.0,0.4992334246635437,1.0,1.0,0.0,1.0,-2.705160856246948,2.7051548957824707,5.881400284124538e-06,2.088369607925415,0.5484910607337952,0.5484910607337952,0.0,102.57865142822266,71.0,14590.7685546875,-0.0,1603.728759765625,1.0,283.1499938964844,286.15087890625,290.99932861328125,292.06158447265625,293.1499938964844,293.1499938964844,283.1499938964844,19444.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665413737297058,1.0,0.0,0.0,1.15701425075531,1.1570194959640503,8.932455841659248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.606201171875,0.0,86.3725357055664,1895.4371337890625,0.0,759.0724487304688,0.3491209149360657,1.0,0.0,3.0,1.0,0.0
11971680,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836242675781,0.8079984188079834,0.2479685544967651,0.2247460186481475,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.9990000128746032,0.5093429088592529,0.4501768946647644,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8812842965126038,0.3260799050331116,0.2287476956844329,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.8786128163337708,0.3226324319839477,0.3069546520709991,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835632324219,0.7877874374389648,0.230030670762062,1.0425695180892944,286.68408203125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.09716796875,286.6854858398437,1.0,0.4992334246635437,1.0,1.0,0.0,1.0,-2.705160856246948,2.7051548957824707,5.881400284124538e-06,2.088369607925415,0.5484910607337952,0.5484910607337952,0.0,102.57865142822266,71.0,14590.7685546875,-0.0,1603.728759765625,1.0,283.1499938964844,286.15087890625,290.99932861328125,292.06158447265625,293.1499938964844,293.1499938964844,283.1499938964844,19444.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665413737297058,1.0,0.0,0.0,1.15701425075531,1.1570194959640503,8.932455841659248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.606201171875,0.0,86.3725357055664,1895.4371337890625,0.0,759.0724487304688,0.3491209149360657,1.0,0.0,3.0,1.0,0.0
11971740,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8254728317260742,0.2476399093866348,0.2241717129945755,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.9990000128746032,0.5156605839729309,0.4198711812496185,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.9041394591331482,0.3280368149280548,0.2298797518014907,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.8994132280349731,0.3225029706954956,0.3065392076969147,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8059398531913757,0.2296013981103897,1.0391885042190552,286.7169189453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1339111328125,286.7182312011719,1.0,0.4879305958747864,1.0,1.0,0.0,1.0,-2.6648550033569336,2.664849281311035,5.707267973775743e-06,2.057168245315552,0.5323442220687866,0.5323442220687866,0.0,94.09292602539062,74.0,14062.2900390625,-0.0,1508.2286376953125,1.0,283.1499938964844,286.2142333984375,290.9473876953125,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,19349.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563428997993469,1.0,0.0,0.0,1.0919983386993408,1.092003345489502,7.956780478934888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.65673828125,0.0,77.16535186767578,1895.4371337890625,0.0,713.549560546875,0.3377453088760376,1.0,0.0,3.0,1.0,0.0
11971800,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8254728317260742,0.2476399093866348,0.2241717129945755,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.9990000128746032,0.5156605839729309,0.4198711812496185,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.9041394591331482,0.3280368149280548,0.2298797518014907,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.8994132280349731,0.3225029706954956,0.3065392076969147,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8059398531913757,0.2296013981103897,1.0391885042190552,286.7169189453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1339111328125,286.7182312011719,1.0,0.4879305958747864,1.0,1.0,0.0,1.0,-2.6648550033569336,2.664849281311035,5.707267973775743e-06,2.057168245315552,0.5323442220687866,0.5323442220687866,0.0,94.09292602539062,74.0,14062.2900390625,-0.0,1508.2286376953125,1.0,283.1499938964844,286.2142333984375,290.9473876953125,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,19349.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563428997993469,1.0,0.0,0.0,1.0919983386993408,1.092003345489502,7.956780478934888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.65673828125,0.0,77.16535186767578,1895.4371337890625,0.0,713.549560546875,0.3377453088760376,1.0,0.0,3.0,1.0,0.0
11971860,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8381423950195312,0.2474369555711746,0.2237895280122757,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560729980469,0.9990000128746032,0.5237360596656799,0.3991545736789703,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558288574219,0.9234443306922911,0.3301908373832702,0.2312081009149551,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.9157534241676332,0.3225006759166717,0.3063257932662964,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553405761719,0.8187589645385742,0.2293678671121597,1.0370562076568604,286.7560119628906,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.18048095703125,286.7580261230469,1.0,0.4809380173683166,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.59316231374396e-06,2.036272048950196,0.5162450671195984,0.5162450671195984,0.0,88.60697937011719,77.0,13574.0009765625,-0.0,1447.1934814453125,1.0,283.1499938964844,286.2831115722656,290.8949584960937,291.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,19251.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456723570823669,1.0,0.0,0.0,1.029730200767517,1.029735088348389,7.075226449160257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.884521484375,0.0,69.04419708251953,1895.4371337890625,0.0,668.7863159179688,0.3271739184856415,1.0,0.0,3.0,1.0,0.0
11971920,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8381423950195312,0.2474369555711746,0.2237895280122757,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560729980469,0.9990000128746032,0.5237360596656799,0.3991545736789703,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558288574219,0.9234443306922911,0.3301908373832702,0.2312081009149551,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.9157534241676332,0.3225006759166717,0.3063257932662964,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7553405761719,0.8187589645385742,0.2293678671121597,1.0370562076568604,286.7560119628906,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.18048095703125,286.7580261230469,1.0,0.4809380173683166,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.59316231374396e-06,2.036272048950196,0.5162450671195984,0.5162450671195984,0.0,88.60697937011719,77.0,13574.0009765625,-0.0,1447.1934814453125,1.0,283.1499938964844,286.2831115722656,290.8949584960937,291.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,19251.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456723570823669,1.0,0.0,0.0,1.029730200767517,1.029735088348389,7.075226449160257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.884521484375,0.0,69.04419708251953,1895.4371337890625,0.0,668.7863159179688,0.3271739184856415,1.0,0.0,3.0,1.0,0.0
11971980,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.8464751839637756,0.2473640441894531,0.2235966324806213,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.9990000128746032,0.5315216183662415,0.386540412902832,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9374392032623292,0.3325572311878204,0.2327394187450409,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9271950125694276,0.3226339519023895,0.3063158690929413,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041076660156,0.8267815709114075,0.2293235510587692,1.0361621379852295,286.80487060546875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.22265625,286.8072814941406,1.0,0.4768935143947601,1.0,1.0,0.0,1.0,-2.62361216545105,2.6236066818237305,5.530897396965884e-06,2.0248007774353027,0.5003836154937744,0.5003836154937744,0.0,85.44017028808594,80.0,13125.7890625,-0.0,1413.42041015625,1.0,283.1499938964844,286.3608703613281,290.8451538085937,291.817138671875,293.1499938964844,293.1499938964844,283.1499938964844,19145.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349673628807068,1.0,0.0,0.0,0.97089421749115,0.9708989262580872,6.289806719905755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.9052734375,0.0,61.95681381225586,1895.4371337890625,0.0,626.6810913085938,0.317477285861969,1.0,0.0,3.0,1.0,0.0
11972040,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.8464751839637756,0.2473640441894531,0.2235966324806213,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.9990000128746032,0.5315216183662415,0.386540412902832,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9374392032623292,0.3325572311878204,0.2327394187450409,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9271950125694276,0.3226339519023895,0.3063158690929413,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041076660156,0.8267815709114075,0.2293235510587692,1.0361621379852295,286.80487060546875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.22265625,286.8072814941406,1.0,0.4768935143947601,1.0,1.0,0.0,1.0,-2.62361216545105,2.6236066818237305,5.530897396965884e-06,2.0248007774353027,0.5003836154937744,0.5003836154937744,0.0,85.44017028808594,80.0,13125.7890625,-0.0,1413.42041015625,1.0,283.1499938964844,286.3608703613281,290.8451538085937,291.817138671875,293.1499938964844,293.1499938964844,283.1499938964844,19145.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349673628807068,1.0,0.0,0.0,0.97089421749115,0.9708989262580872,6.289806719905755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.9052734375,0.0,61.95681381225586,1895.4371337890625,0.0,626.6810913085938,0.317477285861969,1.0,0.0,3.0,1.0,0.0
11972100,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.8492785692214966,0.2473744451999664,0.2235611081123352,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.9990000128746032,0.5351502299308777,0.3825127482414245,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.9424917101860046,0.3338176608085632,0.2335736602544784,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.9310579895973206,0.3227489292621612,0.3063767254352569,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.8294577598571777,0.2293609678745269,1.0360901355743408,286.8316955566406,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2409973144531,286.8342590332031,1.0,0.4757488667964935,1.0,1.0,0.0,1.0,-2.619714975357056,2.6197094917297363,5.514355507330038e-06,2.021732807159424,0.492560476064682,0.492560476064682,0.0,84.47427368164062,80.0,12913.404296875,-0.0,1403.94287109375,1.0,283.1499938964844,286.40185546875,290.8214111328125,291.7798767089844,293.1499938964844,293.1499938964844,283.1499938964844,19092.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297570824623108,1.0,0.0,0.0,0.9428477883338928,0.9428523182868958,5.9316647593732354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.29638671875,0.0,58.772682189941406,1895.4371337890625,0.0,607.1597290039062,0.312962919473648,1.0,0.0,3.0,1.0,0.0
11972160,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.8512711524963379,0.2474146634340286,0.223562553524971,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.9990000128746032,0.5385806560516357,0.3797441720962524,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.9464125633239746,0.3351271450519562,0.2344502955675125,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.9338076710700988,0.3228939473628998,0.3064767718315124,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8313667178153992,0.2294316440820694,1.0362266302108765,286.8597717285156,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.25738525390625,286.8624572753906,1.0,0.47508704662323,1.0,1.0,0.0,1.0,-2.6177241802215576,2.6177186965942383,5.505883564183023e-06,2.020150184631348,0.4848197698593139,0.4848197698593139,0.0,83.83908081054688,83.0,12707.8837890625,-0.0,1398.4801025390625,1.0,283.1499938964844,286.4438781738281,290.7983093261719,291.7437744140625,293.1499938964844,293.1499938964844,283.1499938964844,19040.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246890187263489,1.0,0.0,0.0,0.9157461524009703,0.9157506823539734,5.5955613476044164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.188232421875,0.0,55.81165313720703,1895.4371337890625,0.0,588.7600708007812,0.3086695671081543,1.0,0.0,3.0,1.0,0.0
11972220,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.8532297015190125,0.247626781463623,0.2236836105585098,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.9990000128746032,0.5446969270706177,0.377262681722641,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.940185546875,0.9514201879501344,0.3378276824951172,0.2362612336874008,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400939941406,0.936551034450531,0.3233034014701843,0.3067916929721832,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390869140625,0.8332703113555908,0.2296810448169708,1.0370466709136963,286.94049072265625,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2843322753906,286.9450378417969,1.0,0.4749345481395721,1.0,1.0,0.0,1.0,-2.618422269821167,2.618416786193848,5.508697086042957e-06,2.0206282138824463,0.4706456065177917,0.4706456065177917,0.0,83.3583755493164,83.0,12387.158203125,-0.0,1397.2584228515625,1.0,283.1499938964844,286.5320739746094,290.75555419921875,291.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,18928.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154287219047546,1.0,0.0,0.0,0.8671500086784363,0.8671544194221497,5.017437132437409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.557373046875,0.0,50.75336456298828,1895.4371337890625,0.0,556.589111328125,0.3010896146297455,1.0,0.0,3.0,1.0,0.0
11972280,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94317626953125,0.8532706499099731,0.2476413398981094,0.2236936837434768,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.9990000128746032,0.5449416041374207,0.377223938703537,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94403076171875,0.9515743851661682,0.3379473388195038,0.2363416105508804,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.9366095662117004,0.3233259618282318,0.3068099021911621,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.833310604095459,0.2296958118677139,1.037101149559021,286.9443359375,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2853698730469,286.9488830566406,1.0,0.4749563634395599,1.0,1.0,0.0,1.0,-2.618571281433105,2.618565797805786,5.509320544661023e-06,2.0207414627075195,0.4700767695903778,0.4700767695903778,0.0,83.35564422607422,101.0,12374.61328125,-0.0,1397.443115234375,1.0,283.1499938964844,286.5360717773437,290.7538452148437,291.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,18924.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150619149208069,1.0,0.0,0.0,0.8652402758598328,0.8652446269989014,4.995361280180077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.629150390625,0.0,50.5609016418457,1895.4371337890625,0.0,555.352294921875,0.300794243812561,1.0,0.0,3.0,1.0,0.0
11972340,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05029296875,0.8431856632232666,0.2481768727302551,0.2242179065942764,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.9990000128746032,0.5498608946800232,0.3923852145671844,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.9409712553024292,0.3411485254764557,0.238587811589241,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512084960937,0.9232391119003296,0.3240678012371063,0.3075523674488067,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04998779296875,0.8238010406494141,0.2302064895629882,1.039681315422058,287.0517272949219,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.30389404296875,287.0572509765625,1.0,0.4818034470081329,1.0,1.0,0.0,1.0,-2.644080400466919,2.6440749168396,5.61662136533414e-06,2.0401535034179688,0.4564968049526214,0.4564968049526214,0.0,87.3503189086914,119.0,12119.03515625,-0.0,1449.41162109375,1.0,283.1499938964844,286.6417236328125,290.7136535644531,291.61651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18802.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066316723823547,1.0,0.0,0.0,0.8204465508460999,0.8204507827758789,4.49152715020773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.808837890625,0.0,46.18586349487305,1895.4371337890625,0.0,527.688720703125,0.2939349412918091,1.0,0.0,3.0,1.0,0.0
11972400,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05029296875,0.8431856632232666,0.2481768727302551,0.2242179065942764,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.9990000128746032,0.5498608946800232,0.3923852145671844,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.9409712553024292,0.3411485254764557,0.238587811589241,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512084960937,0.9232391119003296,0.3240678012371063,0.3075523674488067,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04998779296875,0.8238010406494141,0.2302064895629882,1.039681315422058,287.0517272949219,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.30389404296875,287.0572509765625,1.0,0.4818034470081329,1.0,1.0,0.0,1.0,-2.644080400466919,2.6440749168396,5.61662136533414e-06,2.0401535034179688,0.4564968049526214,0.4564968049526214,0.0,87.3503189086914,119.0,12119.03515625,-0.0,1449.41162109375,1.0,283.1499938964844,286.6417236328125,290.7136535644531,291.61651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18802.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066316723823547,1.0,0.0,0.0,0.8204465508460999,0.8204507827758789,4.49152715020773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.808837890625,0.0,46.18586349487305,1895.4371337890625,0.0,527.688720703125,0.2939349412918091,1.0,0.0,3.0,1.0,0.0
11972460,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17010498046875,0.825771152973175,0.2489548474550247,0.2250949293375015,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719055175781,0.9990000128746032,0.5518265962600708,0.4211102128028869,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712341308594,0.91936856508255,0.3446645438671112,0.2411582469940185,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.9006577730178833,0.3250757157802582,0.3086833953857422,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697998046875,0.8063187599182129,0.2308803647756576,1.0436980724334717,287.171630859375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.30401611328125,287.1774597167969,1.0,0.4935559034347534,1.0,1.0,0.0,1.0,-2.6889121532440186,2.688906192779541,5.808688001707196e-06,2.0747392177581787,0.4441993832588196,0.4441993832588196,0.0,95.17790985107422,137.0,11923.462890625,-0.0,1546.7120361328125,1.0,283.1499938964844,286.7548828125,290.6777038574219,291.56640625,293.1499938964844,293.1499938964844,283.1499938964844,18686.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999346137046814,1.0,0.0,0.0,0.7814316749572754,0.7814358472824097,4.074511039675599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.92578125,0.0,42.58734893798828,1895.4371337890625,0.0,506.7216491699219,0.2880597114562988,1.0,0.0,3.0,1.0,0.0
11972520,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17010498046875,0.825771152973175,0.2489548474550247,0.2250949293375015,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719055175781,0.9990000128746032,0.5518265962600708,0.4211102128028869,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712341308594,0.91936856508255,0.3446645438671112,0.2411582469940185,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.9006577730178833,0.3250757157802582,0.3086833953857422,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697998046875,0.8063187599182129,0.2308803647756576,1.0436980724334717,287.171630859375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.30401611328125,287.1774597167969,1.0,0.4935559034347534,1.0,1.0,0.0,1.0,-2.6889121532440186,2.688906192779541,5.808688001707196e-06,2.0747392177581787,0.4441993832588196,0.4441993832588196,0.0,95.17790985107422,137.0,11923.462890625,-0.0,1546.7120361328125,1.0,283.1499938964844,286.7548828125,290.6777038574219,291.56640625,293.1499938964844,293.1499938964844,283.1499938964844,18686.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999346137046814,1.0,0.0,0.0,0.7814316749572754,0.7814358472824097,4.074511039675599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.92578125,0.0,42.58734893798828,1895.4371337890625,0.0,506.7216491699219,0.2880597114562988,1.0,0.0,3.0,1.0,0.0
11972580,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933044433594,0.8047927021980286,0.2499040812253952,0.2262350916862487,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952575683594,0.9990000128746032,0.5508680939674377,0.4585068523883819,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29443359375,0.8953157663345337,0.3484167456626892,0.2439790070056915,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29425048828125,0.8762094378471375,0.3262880742549896,0.3101204931735992,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929992675781,0.7844109535217285,0.2316344231367111,1.0486276149749756,287.2948913574219,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2884826660156,287.30059814453125,1.0,0.5087672472000122,1.0,1.0,0.0,1.0,-2.746253490447998,2.7462475299835205,6.059289262339007e-06,2.1190853118896484,0.4331854581832886,0.4331854581832886,0.0,106.03794860839844,155.0,11768.6376953125,-0.0,1679.6046142578125,1.0,283.1499938964844,286.8679504394531,290.64385986328125,291.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,18581.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949859976768493,1.0,0.0,0.0,0.747821033000946,0.7478250861167908,3.731545916707546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.440673828125,0.0,39.64385223388672,1895.4371337890625,0.0,491.77972412109375,0.2830766439437866,1.0,0.0,3.0,1.0,0.0
11972640,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933044433594,0.8047927021980286,0.2499040812253952,0.2262350916862487,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952575683594,0.9990000128746032,0.5508680939674377,0.4585068523883819,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29443359375,0.8953157663345337,0.3484167456626892,0.2439790070056915,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29425048828125,0.8762094378471375,0.3262880742549896,0.3101204931735992,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929992675781,0.7844109535217285,0.2316344231367111,1.0486276149749756,287.2948913574219,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2884826660156,287.30059814453125,1.0,0.5087672472000122,1.0,1.0,0.0,1.0,-2.746253490447998,2.7462475299835205,6.059289262339007e-06,2.1190853118896484,0.4331854581832886,0.4331854581832886,0.0,106.03794860839844,155.0,11768.6376953125,-0.0,1679.6046142578125,1.0,283.1499938964844,286.8679504394531,290.64385986328125,291.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,18581.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949859976768493,1.0,0.0,0.0,0.747821033000946,0.7478250861167908,3.731545916707546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.440673828125,0.0,39.64385223388672,1895.4371337890625,0.0,491.77972412109375,0.2830766439437866,1.0,0.0,3.0,1.0,0.0
11972700,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544006347656,0.7934098243713379,0.2504242062568664,0.2268813550472259,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564147949219,0.9990000128746032,0.5493969321250916,0.479323148727417,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35552978515625,0.8836312890052795,0.3503608405590057,0.2454642951488495,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553161621094,0.864005982875824,0.3269532024860382,0.310931533575058,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540954589844,0.7733253240585327,0.2320260256528854,1.0513272285461426,287.35595703125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2763977050781,287.361572265625,1.0,0.5172883868217468,1.0,1.0,0.0,1.0,-2.7780473232269287,2.778041124343872,6.200572443049168e-06,2.1436984539031982,0.4281505048274994,0.4281505048274994,0.0,112.4228286743164,155.0,11702.765625,-0.0,1757.267333984375,1.0,283.1499938964844,286.923095703125,290.6268920898437,291.50030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18534.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930090308189392,1.0,0.0,0.0,0.7328845858573914,0.7328885793685913,3.583971874832059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.406494140625,0.0,38.381446838378906,1895.4371337890625,0.0,485.9376525878906,0.2808853387832641,1.0,0.0,3.0,1.0,0.0
11972760,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.7822551131248474,0.2509660720825195,0.2275675535202026,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164733886719,0.9990000128746032,0.5473300814628601,0.5010541677474976,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41552734375,0.8722677826881409,0.3523414433002472,0.2469907999038696,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41534423828125,0.8523022532463074,0.3276490271091461,0.3117930293083191,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.762618362903595,0.2324239462614059,1.0541471242904663,287.4159851074219,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.26220703125,287.4214172363281,1.0,0.5262468457221985,1.0,1.0,0.0,1.0,-2.811245441436768,2.811239004135132,6.349859177134931e-06,2.169410228729248,0.4234203398227691,0.4234203398227691,0.0,119.35093688964844,158.0,11643.1513671875,-0.0,1841.38916015625,1.0,283.1499938964844,286.97674560546875,290.6096496582031,291.4786682128906,293.1499938964844,293.1499938964844,283.1499938964844,18490.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912242591381073,1.0,0.0,0.0,0.7190977334976196,0.7191017270088196,3.4503987222933574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.974853515625,0.0,37.24070358276367,1895.4371337890625,0.0,480.7247619628906,0.278874933719635,1.0,0.0,3.0,1.0,0.0
11972820,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51275634765625,0.7621737718582153,0.2519783079624176,0.2289591580629348,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.9861961603164672,0.5431385636329651,0.5157461166381836,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.513427734375,0.8520777225494385,0.3562748432159424,0.2500897943973541,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.8316067457199097,0.3289948105812073,0.3135609924793243,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125732421875,0.7436521053314209,0.2331357896327972,1.0597549676895142,287.5137023925781,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.23834228515625,287.5169677734375,1.0,0.538645327091217,1.0,1.0,0.0,1.0,-2.8441944122314453,2.8441877365112305,6.501156349258963e-06,2.1955509185791016,0.4145374894142151,0.4145374894142151,0.0,132.78671264648438,161.0,11473.3291015625,-0.0,1957.8243408203125,1.0,283.1499938964844,287.0694580078125,290.574951171875,291.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18418.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879566729068756,1.0,0.0,0.0,0.6942623853683472,0.6942663192749023,3.2161828755761235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.63720703125,0.0,35.25481033325195,1895.4371337890625,0.0,471.32916259765625,0.2753117680549621,1.0,0.0,3.0,1.0,0.0
11972880,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51275634765625,0.7621737718582153,0.2519783079624176,0.2289591580629348,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.9861961603164672,0.5431385636329651,0.5157461166381836,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.513427734375,0.8520777225494385,0.3562748432159424,0.2500897943973541,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.8316067457199097,0.3289948105812073,0.3135609924793243,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5125732421875,0.7436521053314209,0.2331357896327972,1.0597549676895142,287.5137023925781,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.23834228515625,287.5169677734375,1.0,0.538645327091217,1.0,1.0,0.0,1.0,-2.8441944122314453,2.8441877365112305,6.501156349258963e-06,2.1955509185791016,0.4145374894142151,0.4145374894142151,0.0,132.78671264648438,161.0,11473.3291015625,-0.0,1957.8243408203125,1.0,283.1499938964844,287.0694580078125,290.574951171875,291.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18418.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879566729068756,1.0,0.0,0.0,0.6942623853683472,0.6942663192749023,3.2161828755761235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.63720703125,0.0,35.25481033325195,1895.4371337890625,0.0,471.32916259765625,0.2753117680549621,1.0,0.0,3.0,1.0,0.0
11972940,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804138183594,0.7479578852653503,0.2528457045555115,0.2301569730043411,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.9665902853012084,0.5422053933143616,0.5145740509033203,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.8382582664489746,0.3601246476173401,0.2530803978443146,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809020996094,0.8166555762290955,0.3302295506000519,0.315160185098648,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.7302356362342834,0.233771726489067,1.0646148920059204,287.5812683105469,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23590087890625,287.5841369628906,1.0,0.5467815399169922,1.0,1.0,0.0,1.0,-2.854609489440918,2.854602813720703,6.549205409100978e-06,2.2037479877471924,0.4060217440128326,0.4060217440128326,0.0,143.87298583984375,149.0,11275.0205078125,-0.0,2029.3516845703125,1.0,283.1499938964844,287.1351623535156,290.537353515625,291.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18370.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840427339076996,1.0,0.0,0.0,0.6715347170829773,0.6715385913848877,3.009056825931111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.179443359375,0.0,33.5262565612793,1895.4371337890625,0.0,460.322509765625,0.2721637189388275,1.0,0.0,3.0,1.0,0.0
11973000,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804138183594,0.7479578852653503,0.2528457045555115,0.2301569730043411,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.9665902853012084,0.5422053933143616,0.5145740509033203,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.8382582664489746,0.3601246476173401,0.2530803978443146,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809020996094,0.8166555762290955,0.3302295506000519,0.315160185098648,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.7302356362342834,0.233771726489067,1.0646148920059204,287.5812683105469,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23590087890625,287.5841369628906,1.0,0.5467815399169922,1.0,1.0,0.0,1.0,-2.854609489440918,2.854602813720703,6.549205409100978e-06,2.2037479877471924,0.4060217440128326,0.4060217440128326,0.0,143.87298583984375,149.0,11275.0205078125,-0.0,2029.3516845703125,1.0,283.1499938964844,287.1351623535156,290.537353515625,291.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18370.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840427339076996,1.0,0.0,0.0,0.6715347170829773,0.6715385913848877,3.009056825931111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.179443359375,0.0,33.5262565612793,1895.4371337890625,0.0,460.322509765625,0.2721637189388275,1.0,0.0,3.0,1.0,0.0
