time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.7476524114608765,0.2537151873111725,0.2309585213661193,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6442565917969,0.9652788043022156,0.54286128282547,0.5149404406547546,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.8398294448852539,0.3640389740467071,0.2558067142963409,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436767578125,0.8163986206054688,0.3314647376537323,0.3163497447967529,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7298271059989929,0.2344546765089035,1.0677529573440552,287.6439819335937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2410583496094,287.6466064453125,1.0,0.5483532547950745,1.0,1.0,0.0,1.0,-2.8644940853118896,2.864487648010254,6.5948265728366096e-06,2.2114627361297607,0.3980773091316223,0.3980773091316223,0.0,145.1123046875,137.0,11090.9970703125,-0.0,2051.720947265625,1.0,283.1499938964844,287.1953125,290.5001525878906,291.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18330.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787400364875793,1.0,0.0,0.0,0.6510061025619507,0.6510099768638611,2.8278970276574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.031005859375,0.0,32.01793670654297,1895.4371337890625,0.0,445.8284912109375,0.2693558037281036,1.0,0.0,3.0,1.0,0.0
11973120,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.7476524114608765,0.2537151873111725,0.2309585213661193,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6442565917969,0.9652788043022156,0.54286128282547,0.5149404406547546,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.8398294448852539,0.3640389740467071,0.2558067142963409,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436767578125,0.8163986206054688,0.3314647376537323,0.3163497447967529,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7298271059989929,0.2344546765089035,1.0677529573440552,287.6439819335937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2410583496094,287.6466064453125,1.0,0.5483532547950745,1.0,1.0,0.0,1.0,-2.8644940853118896,2.864487648010254,6.5948265728366096e-06,2.2114627361297607,0.3980773091316223,0.3980773091316223,0.0,145.1123046875,137.0,11090.9970703125,-0.0,2051.720947265625,1.0,283.1499938964844,287.1953125,290.5001525878906,291.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18330.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787400364875793,1.0,0.0,0.0,0.6510061025619507,0.6510099768638611,2.8278970276574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.031005859375,0.0,32.01793670654297,1895.4371337890625,0.0,445.8284912109375,0.2693558037281036,1.0,0.0,3.0,1.0,0.0
11973180,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70196533203125,0.7551013827323914,0.2546621561050415,0.2316001951694488,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70294189453125,0.9746849536895752,0.5441794395446777,0.5158567428588867,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.8501432538032532,0.3680854141712188,0.2584472596645355,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.8244327306747437,0.3327589631080627,0.3173548281192779,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.7366913557052612,0.2352292239665985,1.070175051689148,287.70269775390625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.24853515625,287.7052001953125,1.0,0.546484649181366,1.0,1.0,0.0,1.0,-2.8736603260040283,2.873653650283813,6.637222213612404e-06,2.218594074249268,0.3907078206539154,0.3907078206539154,0.0,140.5057830810547,125.0,10921.544921875,-0.0,2044.3828125,1.0,283.1499938964844,287.25128173828125,290.4685974121094,291.2873229980469,293.1499938964844,293.1499938964844,283.1499938964844,18295.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725024998188019,1.0,0.0,0.0,0.6324925422668457,0.6324963569641113,2.6693424359791613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.034912109375,0.0,30.69700813293457,1895.4371337890625,0.0,429.37298583984375,0.2668449282646179,1.0,0.0,3.0,1.0,0.0
11973240,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70196533203125,0.7551013827323914,0.2546621561050415,0.2316001951694488,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70294189453125,0.9746849536895752,0.5441794395446777,0.5158567428588867,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.8501432538032532,0.3680854141712188,0.2584472596645355,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.8244327306747437,0.3327589631080627,0.3173548281192779,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.7366913557052612,0.2352292239665985,1.070175051689148,287.70269775390625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.24853515625,287.7052001953125,1.0,0.546484649181366,1.0,1.0,0.0,1.0,-2.8736603260040283,2.873653650283813,6.637222213612404e-06,2.218594074249268,0.3907078206539154,0.3907078206539154,0.0,140.5057830810547,125.0,10921.544921875,-0.0,2044.3828125,1.0,283.1499938964844,287.25128173828125,290.4685974121094,291.2873229980469,293.1499938964844,293.1499938964844,283.1499938964844,18295.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725024998188019,1.0,0.0,0.0,0.6324925422668457,0.6324963569641113,2.6693424359791613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.034912109375,0.0,30.69700813293457,1895.4371337890625,0.0,429.37298583984375,0.2668449282646179,1.0,0.0,3.0,1.0,0.0
11973300,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.761051595211029,0.2551679313182831,0.231900006532669,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73114013671875,0.9817147850990297,0.5449585914611816,0.5164056420326233,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.730712890625,0.857853353023529,0.3701617121696472,0.2597653865814209,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7305908203125,0.8306496739387512,0.3334330916404724,0.3178295791149139,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.73004150390625,0.7421619296073914,0.2356549352407455,1.0713050365447998,287.7308959960937,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.25262451171875,287.7333068847656,1.0,0.5447427034378052,1.0,1.0,0.0,1.0,-2.8781933784484863,2.8781867027282715,6.658235633949516e-06,2.222119331359864,0.3872473239898681,0.3872473239898681,0.0,136.87045288085938,125.0,10842.82421875,-0.0,2034.0697021484373,1.0,283.1499938964844,287.27801513671875,290.4555969238281,291.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,18278.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692568778991699,1.0,0.0,0.0,0.6239503026008606,0.6239541172981262,2.597726656006216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.294189453125,0.0,30.09837913513184,1895.4371337890625,0.0,421.0554504394531,0.2656967043876648,1.0,0.0,3.0,1.0,0.0
11973360,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576904296875,0.7683883309364319,0.2556937634944916,0.2321960479021072,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75860595703125,0.9896376729011536,0.5457844138145447,0.5169827938079834,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.8671815395355225,0.3722721934318542,0.2610901594161987,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.8382167220115662,0.3341251611709595,0.318297803401947,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7489157319068909,0.236105129122734,1.0724365711212158,287.7583923339844,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2568054199219,287.7607421875,1.0,0.5426455736160278,1.0,1.0,0.0,1.0,-2.882758140563965,2.88275146484375,6.679427769995527e-06,2.225668430328369,0.3839392960071563,0.3839392960071563,0.0,132.64175415039062,113.0,10768.3349609375,-0.0,2020.8558349609373,1.0,283.1499938964844,287.3039855957031,290.44439697265625,291.24957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18262.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660354852676391,1.0,0.0,0.0,0.6158708333969116,0.6158746480941772,2.5308869666673672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.158203125,0.0,29.5382137298584,1895.4371337890625,0.0,412.96044921875,0.2646178007125854,1.0,0.0,3.0,1.0,0.0
11973420,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.7839280366897583,0.2567652463912964,0.23284712433815,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083801269531,0.9990000128746032,0.5478315353393555,0.5094845294952393,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8081359863281,0.8869833946228027,0.3765564858913421,0.2638154923915863,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8080444335937,0.854264497756958,0.3355277180671692,0.3192931115627289,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8076477050781,0.7633643746376038,0.2370381951332092,1.0750508308410645,287.8082275390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2658386230469,287.8097229003906,1.0,0.5372253060340881,1.0,1.0,0.0,1.0,-2.882272720336914,2.882266044616699,6.678026238660095e-06,2.225671529769897,0.377743512392044,0.377743512392044,0.0,124.3766098022461,101.0,10618.4013671875,-0.0,1979.33837890625,1.0,283.1499938964844,287.3525085449219,290.427001953125,291.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,18230.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598733186721802,1.0,0.0,0.0,0.6010274887084961,0.6010313034057617,2.410361510385428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.62158203125,0.0,28.52510452270508,1895.4371337890625,0.0,397.90667724609375,0.2626566290855407,1.0,0.0,3.0,1.0,0.0
11973480,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.7839280366897583,0.2567652463912964,0.23284712433815,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083801269531,0.9990000128746032,0.5478315353393555,0.5094845294952393,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8081359863281,0.8869833946228027,0.3765564858913421,0.2638154923915863,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8080444335937,0.854264497756958,0.3355277180671692,0.3192931115627289,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8076477050781,0.7633643746376038,0.2370381951332092,1.0750508308410645,287.8082275390625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2658386230469,287.8097229003906,1.0,0.5372253060340881,1.0,1.0,0.0,1.0,-2.882272720336914,2.882266044616699,6.678026238660095e-06,2.225671529769897,0.377743512392044,0.377743512392044,0.0,124.3766098022461,101.0,10618.4013671875,-0.0,1979.33837890625,1.0,283.1499938964844,287.3525085449219,290.427001953125,291.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,18230.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598733186721802,1.0,0.0,0.0,0.6010274887084961,0.6010313034057617,2.410361510385428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.62158203125,0.0,28.52510452270508,1895.4371337890625,0.0,397.90667724609375,0.2626566290855407,1.0,0.0,3.0,1.0,0.0
11973540,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384094238281,0.7984706163406372,0.2577612698078155,0.2335046082735061,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.9990000128746032,0.5527466535568237,0.4842612445354461,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83868408203125,0.9058853983879088,0.3808193802833557,0.2665854394435882,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.838623046875,0.869633138179779,0.3368643820285797,0.3203028440475464,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8383483886719,0.7771632671356201,0.237917959690094,1.077789545059204,287.8387451171875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2821350097656,287.8398132324219,1.0,0.5294367074966431,1.0,1.0,0.0,1.0,-2.860485315322876,2.86047887802124,6.577503427251941e-06,2.2088723182678223,0.3718125820159912,0.3718125820159912,0.0,116.84709167480467,89.0,10449.7431640625,-0.0,1907.1837158203125,1.0,283.1499938964844,287.38739013671875,290.4141845703125,291.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18207.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454032152891159,1.0,0.0,0.0,0.5872930884361267,0.5872968435287476,2.3014589345393688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.20263671875,0.0,27.6140193939209,1895.4371337890625,0.0,384.1384582519531,0.2608973383903503,1.0,0.0,3.0,1.0,0.0
11973600,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384094238281,0.7984706163406372,0.2577612698078155,0.2335046082735061,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.9990000128746032,0.5527466535568237,0.4842612445354461,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83868408203125,0.9058853983879088,0.3808193802833557,0.2665854394435882,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.838623046875,0.869633138179779,0.3368643820285797,0.3203028440475464,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8383483886719,0.7771632671356201,0.237917959690094,1.077789545059204,287.8387451171875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2821350097656,287.8398132324219,1.0,0.5294367074966431,1.0,1.0,0.0,1.0,-2.860485315322876,2.86047887802124,6.577503427251941e-06,2.2088723182678223,0.3718125820159912,0.3718125820159912,0.0,116.84709167480467,89.0,10449.7431640625,-0.0,1907.1837158203125,1.0,283.1499938964844,287.38739013671875,290.4141845703125,291.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18207.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454032152891159,1.0,0.0,0.0,0.5872930884361267,0.5872968435287476,2.3014589345393688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.20263671875,0.0,27.6140193939209,1895.4371337890625,0.0,384.1384582519531,0.2608973383903503,1.0,0.0,3.0,1.0,0.0
11973660,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.81645667552948,0.2587133347988128,0.2340841889381408,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622131347656,0.9990000128746032,0.5605044364929199,0.4540834724903106,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86212158203125,0.93200021982193,0.3850867450237274,0.2693285048007965,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.862060546875,0.8897332549095154,0.3381578028202057,0.3212339580059051,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8618469238281,0.7950941920280457,0.2387962341308593,1.0802949666976929,287.8621520996094,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.31134033203125,287.8629150390625,1.0,0.5200226902961731,1.0,1.0,0.0,1.0,-2.832343816757202,2.8323373794555664,6.448731255659368e-06,2.1871461868286133,0.3661656379699707,0.3661656379699707,0.0,108.21498107910156,92.0,10284.3203125,-0.0,1820.7039794921875,1.0,283.1499938964844,287.4153747558594,290.4035949707031,291.17205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18188.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483108222484588,1.0,0.0,0.0,0.5745393633842468,0.5745430588722229,2.2025867352226672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.00830078125,0.0,26.78668594360352,1895.4371337890625,0.0,371.1024475097656,0.2593004107475281,1.0,0.0,3.0,1.0,0.0
11973720,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.81645667552948,0.2587133347988128,0.2340841889381408,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622131347656,0.9990000128746032,0.5605044364929199,0.4540834724903106,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86212158203125,0.93200021982193,0.3850867450237274,0.2693285048007965,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.862060546875,0.8897332549095154,0.3381578028202057,0.3212339580059051,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8618469238281,0.7950941920280457,0.2387962341308593,1.0802949666976929,287.8621520996094,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.31134033203125,287.8629150390625,1.0,0.5200226902961731,1.0,1.0,0.0,1.0,-2.832343816757202,2.8323373794555664,6.448731255659368e-06,2.1871461868286133,0.3661656379699707,0.3661656379699707,0.0,108.21498107910156,92.0,10284.3203125,-0.0,1820.7039794921875,1.0,283.1499938964844,287.4153747558594,290.4035949707031,291.17205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18188.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483108222484588,1.0,0.0,0.0,0.5745393633842468,0.5745430588722229,2.2025867352226672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.00830078125,0.0,26.78668594360352,1895.4371337890625,0.0,371.1024475097656,0.2593004107475281,1.0,0.0,3.0,1.0,0.0
11973780,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879089355469,0.8289806246757507,0.2596838176250458,0.2347639203071594,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883361816406,0.9990000128746032,0.5695763826370239,0.4337482452392578,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.88824462890625,0.9521254301071168,0.3894301950931549,0.2721866369247436,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881530761719,0.904873251914978,0.339468240737915,0.3222688436508178,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8878479003906,0.8084717392921448,0.2397604584693908,1.083583116531372,287.8882751464844,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3495788574219,287.8896179199219,1.0,0.5148860812187195,1.0,1.0,0.0,1.0,-2.817328929901123,2.817322492599488,6.3799052441027015e-06,2.1752617359161377,0.3608637750148773,0.3608637750148773,0.0,102.8120574951172,110.0,10146.025390625,-0.0,1771.4058837890625,1.0,283.1499938964844,287.4427185058594,290.3940734863281,291.1509094238281,293.1499938964844,293.1499938964844,283.1499938964844,18171.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428592920303345,1.0,0.0,0.0,0.5627391338348389,0.5627428889274597,2.1130400540414485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.003173828125,0.0,26.03429412841797,1895.4371337890625,0.0,359.07489013671875,0.2578452825546264,1.0,0.0,3.0,1.0,0.0
11973840,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8879089355469,0.8289806246757507,0.2596838176250458,0.2347639203071594,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8883361816406,0.9990000128746032,0.5695763826370239,0.4337482452392578,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.88824462890625,0.9521254301071168,0.3894301950931549,0.2721866369247436,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881530761719,0.904873251914978,0.339468240737915,0.3222688436508178,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8878479003906,0.8084717392921448,0.2397604584693908,1.083583116531372,287.8882751464844,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3495788574219,287.8896179199219,1.0,0.5148860812187195,1.0,1.0,0.0,1.0,-2.817328929901123,2.817322492599488,6.3799052441027015e-06,2.1752617359161377,0.3608637750148773,0.3608637750148773,0.0,102.8120574951172,110.0,10146.025390625,-0.0,1771.4058837890625,1.0,283.1499938964844,287.4427185058594,290.3940734863281,291.1509094238281,293.1499938964844,293.1499938964844,283.1499938964844,18171.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428592920303345,1.0,0.0,0.0,0.5627391338348389,0.5627428889274597,2.1130400540414485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.003173828125,0.0,26.03429412841797,1895.4371337890625,0.0,359.07489013671875,0.2578452825546264,1.0,0.0,3.0,1.0,0.0
11973900,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9061889648437,0.8304153084754944,0.2602009773254394,0.2351989150047302,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.9990000128746032,0.5737951397895813,0.4321401119232178,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066162109375,0.9553294777870178,0.3916605114936828,0.2737066745758056,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.906494140625,0.9066885709762572,0.3401552438735962,0.3228857517242431,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90606689453125,0.8100174069404602,0.2402965277433395,1.0858124494552612,287.9067077636719,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3665466308594,287.9086608886719,1.0,0.5156745314598083,1.0,1.0,0.0,1.0,-2.821142196655273,2.8211357593536377,6.396606295311358e-06,2.17794132232666,0.3584349155426025,0.3584349155426025,0.0,102.56932830810548,110.0,10096.7861328125,-0.0,1776.12841796875,1.0,283.1499938964844,287.45916748046875,290.38995361328125,291.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18161.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403011202812195,1.0,0.0,0.0,0.5573354959487915,0.5573391914367676,2.0726542260263162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.2890625,0.0,25.69178581237793,1895.4371337890625,0.0,353.5576477050781,0.2571777999401092,1.0,0.0,3.0,1.0,0.0
11973960,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.929931640625,0.8288134336471558,0.2607452273368835,0.2357045412063598,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306335449219,0.9990000128746032,0.5773094296455383,0.4357688724994659,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93048095703125,0.9544444680213928,0.3939381539821625,0.2752947807312011,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9303283691406,0.9046832919120787,0.3408702909946441,0.3235772550106048,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8084233403205872,0.2408637851476669,1.0884357690811155,287.9305419921875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3789367675781,287.9328918457031,1.0,0.5181590914726257,1.0,1.0,0.0,1.0,-2.831992149353028,2.831985712051392,6.445697636081604e-06,2.1862242221832275,0.3562228083610534,0.3562228083610534,0.0,103.81291961669922,128.0,10061.3095703125,-0.0,1798.931884765625,1.0,283.1499938964844,287.4790954589844,290.3866577148437,291.1341857910156,293.1499938964844,293.1499938964844,283.1499938964844,18150.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379517138004303,1.0,0.0,0.0,0.5523975491523743,0.5524012446403503,2.036089874479785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.79248046875,0.0,25.3781795501709,1895.4371337890625,0.0,348.5597229003906,0.2565598785877228,1.0,0.0,3.0,1.0,0.0
11974020,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.98651123046875,0.819293737411499,0.261905312538147,0.236885592341423,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873962402344,0.9990000128746032,0.581946849822998,0.4544947743415832,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.9439243078231812,0.3986231684684753,0.278643250465393,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869689941406,0.8931574821472168,0.3423807322978973,0.3251444697380066,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9863586425781,0.7984161376953125,0.2420487105846405,1.0944904088974,287.9872741699219,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3890686035156,287.99005126953125,1.0,0.5272639989852905,1.0,1.0,0.0,1.0,-2.8690853118896484,2.8690786361694336,6.615498932660557e-06,2.214789867401123,0.3524492979049682,0.3524492979049682,0.0,109.66676330566406,146.0,10021.6572265625,-0.0,1885.93994140625,1.0,283.1499938964844,287.52557373046875,290.3829345703125,291.1249389648437,293.1499938964844,293.1499938964844,283.1499938964844,18124.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342568516731262,1.0,0.0,0.0,0.5439404249191284,0.5439440608024597,1.9742225632057853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.794921875,0.0,24.83984565734864,1895.4371337890625,0.0,340.829345703125,0.2554832398891449,1.0,0.0,3.0,1.0,0.0
11974080,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.98651123046875,0.819293737411499,0.261905312538147,0.236885592341423,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873962402344,0.9990000128746032,0.581946849822998,0.4544947743415832,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.9439243078231812,0.3986231684684753,0.278643250465393,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869689941406,0.8931574821472168,0.3423807322978973,0.3251444697380066,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9863586425781,0.7984161376953125,0.2420487105846405,1.0944904088974,287.9872741699219,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3890686035156,287.99005126953125,1.0,0.5272639989852905,1.0,1.0,0.0,1.0,-2.8690853118896484,2.8690786361694336,6.615498932660557e-06,2.214789867401123,0.3524492979049682,0.3524492979049682,0.0,109.66676330566406,146.0,10021.6572265625,-0.0,1885.93994140625,1.0,283.1499938964844,287.52557373046875,290.3829345703125,291.1249389648437,293.1499938964844,293.1499938964844,283.1499938964844,18124.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342568516731262,1.0,0.0,0.0,0.5439404249191284,0.5439440608024597,1.9742225632057853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.794921875,0.0,24.83984565734864,1895.4371337890625,0.0,340.829345703125,0.2554832398891449,1.0,0.0,3.0,1.0,0.0
11974140,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04913330078125,0.8039275407791138,0.263132780790329,0.2382480800151825,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05010986328125,0.9990000128746032,0.5834338665008545,0.4843741357326507,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498352050781,0.925503671169281,0.403443843126297,0.2821812033653259,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04962158203125,0.8755791783332825,0.343981921672821,0.3269208669662475,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489807128906,0.7828181385993958,0.243241474032402,1.1012214422225952,288.0499267578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3815002441406,288.0528259277344,1.0,0.5404794812202454,1.0,1.0,0.0,1.0,-2.921102285385132,2.921095609664917,6.857670086901635e-06,2.254995584487915,0.3495578169822693,0.3495578169822693,0.0,119.16400909423828,164.0,10016.126953125,-0.0,2017.9195556640625,1.0,283.1499938964844,287.57574462890625,290.3819885253906,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18098.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322763085365295,1.0,0.0,0.0,0.5373879075050354,0.5373915433883667,1.92694447065378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.33349609375,0.0,24.42000770568848,1895.4371337890625,0.0,336.7492980957031,0.2546252012252807,1.0,0.0,3.0,1.0,0.0
11974200,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04913330078125,0.8039275407791138,0.263132780790329,0.2382480800151825,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05010986328125,0.9990000128746032,0.5834338665008545,0.4843741357326507,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498352050781,0.925503671169281,0.403443843126297,0.2821812033653259,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04962158203125,0.8755791783332825,0.343981921672821,0.3269208669662475,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489807128906,0.7828181385993958,0.243241474032402,1.1012214422225952,288.0499267578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3815002441406,288.0528259277344,1.0,0.5404794812202454,1.0,1.0,0.0,1.0,-2.921102285385132,2.921095609664917,6.857670086901635e-06,2.254995584487915,0.3495578169822693,0.3495578169822693,0.0,119.16400909423828,164.0,10016.126953125,-0.0,2017.9195556640625,1.0,283.1499938964844,287.57574462890625,290.3819885253906,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18098.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322763085365295,1.0,0.0,0.0,0.5373879075050354,0.5373915433883667,1.92694447065378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.33349609375,0.0,24.42000770568848,1895.4371337890625,0.0,336.7492980957031,0.2546252012252807,1.0,0.0,3.0,1.0,0.0
11974260,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.11248779296875,0.7855820059776306,0.264386385679245,0.2397337555885315,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11346435546875,0.9990000128746032,0.5821130871772766,0.5213319659233093,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131591796875,0.9046131372451782,0.4083492755889892,0.2858563065528869,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129150390625,0.8560826778411865,0.3456422686576843,0.3288558721542358,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123046875,0.7652547955513,0.2443947196006775,1.1082700490951538,288.1132507324219,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3603820800781,288.1160583496094,1.0,0.5564295649528503,1.0,1.0,0.0,1.0,-2.9825210571289062,2.982513904571533,7.149385965021793e-06,2.302541494369507,0.3475207686424255,0.3475207686424255,0.0,131.5103302001953,167.0,10036.88671875,-0.0,2185.213134765625,1.0,283.1499938964844,287.62548828125,290.38153076171875,291.1228332519531,293.1499938964844,293.1499938964844,283.1499938964844,18073.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432021290063858,1.0,0.0,0.0,0.5326606631278992,0.5326643586158752,1.893192269619704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.938232421875,0.0,24.112707138061523,1895.4371337890625,0.0,336.2270812988281,0.2539799809455871,1.0,0.0,3.0,1.0,0.0
11974320,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.11248779296875,0.7855820059776306,0.264386385679245,0.2397337555885315,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11346435546875,0.9990000128746032,0.5821130871772766,0.5213319659233093,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131591796875,0.9046131372451782,0.4083492755889892,0.2858563065528869,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129150390625,0.8560826778411865,0.3456422686576843,0.3288558721542358,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123046875,0.7652547955513,0.2443947196006775,1.1082700490951538,288.1132507324219,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3603820800781,288.1160583496094,1.0,0.5564295649528503,1.0,1.0,0.0,1.0,-2.9825210571289062,2.982513904571533,7.149385965021793e-06,2.302541494369507,0.3475207686424255,0.3475207686424255,0.0,131.5103302001953,167.0,10036.88671875,-0.0,2185.213134765625,1.0,283.1499938964844,287.62548828125,290.38153076171875,291.1228332519531,293.1499938964844,293.1499938964844,283.1499938964844,18073.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432021290063858,1.0,0.0,0.0,0.5326606631278992,0.5326643586158752,1.893192269619704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.938232421875,0.0,24.112707138061523,1895.4371337890625,0.0,336.2270812988281,0.2539799809455871,1.0,0.0,3.0,1.0,0.0
11974380,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654663085937,0.7728182673454285,0.2655810713768005,0.2411291897296905,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16619873046875,0.9990000128746032,0.5791277289390564,0.5487825870513916,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659545898437,0.8918540477752686,0.4132443964481354,0.2894971966743469,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658020019531,0.842894434928894,0.3472751379013061,0.3307271599769592,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.7532442808151245,0.245447963476181,1.1146434545516968,288.166015625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3354797363281,288.1679382324219,1.0,0.5686599612236023,1.0,1.0,0.0,1.0,-3.0312092304229736,3.031201839447021,7.385997378150931e-06,2.3406753540039062,0.3461338579654693,0.3461338579654693,0.0,141.755859375,170.0,10054.7197265625,-0.0,2325.017333984375,1.0,283.1499938964844,287.66864013671875,290.3796081542969,291.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,18052.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433113694190979,1.0,0.0,0.0,0.5294229388237,0.5294265747070312,1.8702468906894865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.277099609375,0.0,23.899229049682617,1895.4371337890625,0.0,338.4690246582031,0.2535204887390136,1.0,0.0,3.0,1.0,0.0
11974440,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654663085937,0.7728182673454285,0.2655810713768005,0.2411291897296905,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16619873046875,0.9990000128746032,0.5791277289390564,0.5487825870513916,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659545898437,0.8918540477752686,0.4132443964481354,0.2894971966743469,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658020019531,0.842894434928894,0.3472751379013061,0.3307271599769592,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.7532442808151245,0.245447963476181,1.1146434545516968,288.166015625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3354797363281,288.1679382324219,1.0,0.5686599612236023,1.0,1.0,0.0,1.0,-3.0312092304229736,3.031201839447021,7.385997378150931e-06,2.3406753540039062,0.3461338579654693,0.3461338579654693,0.0,141.755859375,170.0,10054.7197265625,-0.0,2325.017333984375,1.0,283.1499938964844,287.66864013671875,290.3796081542969,291.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,18052.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433113694190979,1.0,0.0,0.0,0.5294229388237,0.5294265747070312,1.8702468906894865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.277099609375,0.0,23.899229049682617,1895.4371337890625,0.0,338.4690246582031,0.2535204887390136,1.0,0.0,3.0,1.0,0.0
11974500,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18170166015625,0.7648007869720459,0.2661019563674927,0.2418393194675445,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820678710937,0.9907469749450684,0.5779774188995361,0.5483591556549072,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18194580078125,0.8834331035614014,0.4156310558319092,0.2913388311862945,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1818542480469,0.8346805572509766,0.3480264544486999,0.3316864967346191,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.181640625,0.7457769513130188,0.2459027916193008,1.11787748336792,288.1819763183594,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3273620605469,288.1829528808594,1.0,0.5731410384178162,1.0,1.0,0.0,1.0,-3.039139032363892,3.0391316413879395,7.425494914059527e-06,2.347137928009033,0.3455267548561096,0.3455267548561096,0.0,147.79722595214844,170.0,10046.4111328125,-0.0,2370.567138671875,1.0,283.1499938964844,287.6840209960937,290.3774108886719,291.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,18044.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433938056230545,1.0,0.0,0.0,0.5281066298484802,0.5281102657318115,1.8609586760476304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.132080078125,0.0,23.814228057861328,1895.4371337890625,0.0,340.169677734375,0.2533397674560547,1.0,0.0,3.0,1.0,0.0
11974560,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922607421875,0.7587869167327881,0.2665839791297912,0.2424632608890533,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925964355469,0.9832634925842284,0.5775283575057983,0.5478115081787109,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.8773266673088074,0.4179876446723938,0.2931203842163086,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924133300781,0.82851243019104,0.3487456440925598,0.3325627744197845,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19219970703125,0.7401909828186035,0.2463333755731582,1.1207329034805298,288.1925048828125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3232727050781,288.193359375,1.0,0.5768954157829285,1.0,1.0,0.0,1.0,-3.0458595752716064,3.045851945877075,7.458428171958076e-06,2.3523523807525635,0.3449296951293945,0.3449296951293945,0.0,152.7818603515625,173.0,10038.1943359375,-0.0,2408.859619140625,1.0,283.1499938964844,287.6942138671875,290.3739318847656,291.1206970214844,293.1499938964844,293.1499938964844,283.1499938964844,18040.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347530603408813,1.0,0.0,0.0,0.5268208980560303,0.5268245339393616,1.8519079603152025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.177490234375,0.0,23.73401260375977,1895.4371337890625,0.0,341.85845947265625,0.2531755268573761,1.0,0.0,3.0,1.0,0.0
11974620,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.750888466835022,0.2674866616725921,0.2435471713542938,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.972452998161316,0.5777063369750977,0.547953188419342,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21099853515625,0.8699584603309631,0.422666847705841,0.2965742945671081,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109069824219,0.8203135132789612,0.3501234948635101,0.3341496884822845,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.21075439453125,0.7328407764434814,0.2471683323383331,1.1257938146591189,288.21099853515625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3201599121094,288.2117614746094,1.0,0.5829828977584839,1.0,1.0,0.0,1.0,-3.059476852416992,3.05946946144104,7.525373803218827e-06,2.362914085388184,0.3438965678215027,0.3438965678215027,0.0,160.2948455810547,176.0,10027.203125,-0.0,2473.447265625,1.0,283.1499938964844,287.7098999023437,290.3636169433594,291.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18032.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435869961977005,1.0,0.0,0.0,0.5245910286903381,0.5245946645736694,1.83626429617334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.50390625,0.0,23.59575080871582,1895.4371337890625,0.0,344.1850891113281,0.25289386510849,1.0,0.0,3.0,1.0,0.0
11974680,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.750888466835022,0.2674866616725921,0.2435471713542938,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.972452998161316,0.5777063369750977,0.547953188419342,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21099853515625,0.8699584603309631,0.422666847705841,0.2965742945671081,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109069824219,0.8203135132789612,0.3501234948635101,0.3341496884822845,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.21075439453125,0.7328407764434814,0.2471683323383331,1.1257938146591189,288.21099853515625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3201599121094,288.2117614746094,1.0,0.5829828977584839,1.0,1.0,0.0,1.0,-3.059476852416992,3.05946946144104,7.525373803218827e-06,2.362914085388184,0.3438965678215027,0.3438965678215027,0.0,160.2948455810547,176.0,10027.203125,-0.0,2473.447265625,1.0,283.1499938964844,287.7098999023437,290.3636169433594,291.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18032.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435869961977005,1.0,0.0,0.0,0.5245910286903381,0.5245946645736694,1.83626429617334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.50390625,0.0,23.59575080871582,1895.4371337890625,0.0,344.1850891113281,0.25289386510849,1.0,0.0,3.0,1.0,0.0
11974740,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.7459508180618286,0.2683483362197876,0.2445105612277984,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276916503906,0.9651020765304564,0.5785076022148132,0.5487847924232483,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22760009765625,0.866101861000061,0.4273462891578674,0.2999620735645294,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.8150705099105835,0.3514522612094879,0.3356037735939026,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2273864746094,0.7282162308692932,0.247992068529129,1.1304150819778442,288.2276306152344,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3196716308594,288.2283020019531,1.0,0.5878930687904358,1.0,1.0,0.0,1.0,-3.073011636734009,3.0730042457580566,7.592188467242522e-06,2.3734025955200195,0.3430719375610351,0.3430719375610351,0.0,165.81398010253906,179.0,10021.0380859375,-0.0,2527.97119140625,1.0,283.1499938964844,287.7236328125,290.3522644042969,291.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,18026.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361735880374908,1.0,0.0,0.0,0.5228051543235779,0.5228087902069092,1.823783080112662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.953125,0.0,23.48495483398437,1895.4371337890625,0.0,344.8199768066406,0.2526671290397644,1.0,0.0,3.0,1.0,0.0
11974800,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.7459508180618286,0.2683483362197876,0.2445105612277984,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276916503906,0.9651020765304564,0.5785076022148132,0.5487847924232483,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22760009765625,0.866101861000061,0.4273462891578674,0.2999620735645294,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275390625,0.8150705099105835,0.3514522612094879,0.3356037735939026,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2273864746094,0.7282162308692932,0.247992068529129,1.1304150819778442,288.2276306152344,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3196716308594,288.2283020019531,1.0,0.5878930687904358,1.0,1.0,0.0,1.0,-3.073011636734009,3.0730042457580566,7.592188467242522e-06,2.3734025955200195,0.3430719375610351,0.3430719375610351,0.0,165.81398010253906,179.0,10021.0380859375,-0.0,2527.97119140625,1.0,283.1499938964844,287.7236328125,290.3522644042969,291.0991516113281,293.1499938964844,293.1499938964844,283.1499938964844,18026.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361735880374908,1.0,0.0,0.0,0.5228051543235779,0.5228087902069092,1.823783080112662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.953125,0.0,23.48495483398437,1895.4371337890625,0.0,344.8199768066406,0.2526671290397644,1.0,0.0,3.0,1.0,0.0
11974860,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.7424893975257874,0.2691843211650848,0.245408147573471,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425842285156,0.959668755531311,0.5795634388923645,0.549878716468811,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425231933594,0.8640117049217224,0.4320420920848846,0.3033275902271271,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.8113155961036682,0.3527500927448272,0.3369824886322021,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423095703125,0.7249449491500854,0.248801976442337,1.134772777557373,288.2425231933594,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.320068359375,288.2431335449219,1.0,0.5921367406845093,1.0,1.0,0.0,1.0,-3.0863490104675293,3.086341381072998,7.658285539946519e-06,2.383725166320801,0.342434823513031,0.342434823513031,0.0,170.23609924316406,182.0,10018.9765625,-0.0,2576.788330078125,1.0,283.1499938964844,287.7357482910156,290.3424987792969,291.0887145996094,293.1499938964844,293.1499938964844,283.1499938964844,18020.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359782338142395,1.0,0.0,0.0,0.5214141011238098,0.5214177370071411,1.8140907442898424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.859619140625,0.0,23.398229598999023,1895.4371337890625,0.0,344.411376953125,0.2524881064891815,1.0,0.0,3.0,1.0,0.0
