time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24237060546875,0.7424893975257874,0.2691843211650848,0.245408147573471,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425842285156,0.959668755531311,0.5795634388923645,0.549878716468811,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2425231933594,0.8640117049217224,0.4320420920848846,0.3033275902271271,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.8113155961036682,0.3527500927448272,0.3369824886322021,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2423095703125,0.7249449491500854,0.248801976442337,1.134772777557373,288.2425231933594,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.320068359375,288.2431335449219,1.0,0.5921367406845093,1.0,1.0,0.0,1.0,-3.0863490104675293,3.086341381072998,7.658285539946519e-06,2.383725166320801,0.342434823513031,0.342434823513031,0.0,170.23609924316406,182.0,10018.9765625,-0.0,2576.788330078125,1.0,283.1499938964844,287.7357482910156,290.3424987792969,291.0887145996094,293.1499938964844,293.1499938964844,283.1499938964844,18020.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359782338142395,1.0,0.0,0.0,0.5214141011238098,0.5214177370071411,1.8140907442898424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.859619140625,0.0,23.398229598999023,1895.4371337890625,0.0,344.411376953125,0.2524881064891815,1.0,0.0,3.0,1.0,0.0
11974980,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557373046875,0.7398048639297485,0.2699963450431824,0.2462617307901382,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.9552924036979676,0.5807105898857117,0.5510650277137756,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.8628559112548828,0.4367555975914001,0.3066876232624054,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558288574219,0.808349609375,0.3540229201316833,0.3383130431175232,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557067871094,0.7223846316337585,0.2495969086885452,1.1389522552490234,288.2558898925781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32080078125,288.2564392089844,1.0,0.5959942936897278,1.0,1.0,0.0,1.0,-3.0994656085968018,3.0994579792022705,7.723534508841112e-06,2.393862724304199,0.3419660925865173,0.3419660925865173,0.0,174.05010986328125,185.0,10020.5751953125,-0.0,2622.3525390625,1.0,283.1499938964844,287.7464599609375,290.3348388671875,291.0806579589844,293.1499938964844,293.1499938964844,283.1499938964844,18015.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356903433799743,1.0,0.0,0.0,0.5203742384910583,0.5203778743743896,1.8068623930389552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.1318359375,0.0,23.332746505737305,1895.4371337890625,0.0,343.8099670410156,0.2523510456085205,1.0,0.0,3.0,1.0,0.0
11975040,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557373046875,0.7398048639297485,0.2699963450431824,0.2462617307901382,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559509277344,0.9552924036979676,0.5807105898857117,0.5510650277137756,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.8628559112548828,0.4367555975914001,0.3066876232624054,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558288574219,0.808349609375,0.3540229201316833,0.3383130431175232,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2557067871094,0.7223846316337585,0.2495969086885452,1.1389522552490234,288.2558898925781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32080078125,288.2564392089844,1.0,0.5959942936897278,1.0,1.0,0.0,1.0,-3.0994656085968018,3.0994579792022705,7.723534508841112e-06,2.393862724304199,0.3419660925865173,0.3419660925865173,0.0,174.05010986328125,185.0,10020.5751953125,-0.0,2622.3525390625,1.0,283.1499938964844,287.7464599609375,290.3348388671875,291.0806579589844,293.1499938964844,293.1499938964844,283.1499938964844,18015.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356903433799743,1.0,0.0,0.0,0.5203742384910583,0.5203778743743896,1.8068623930389552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.1318359375,0.0,23.332746505737305,1895.4371337890625,0.0,343.8099670410156,0.2523510456085205,1.0,0.0,3.0,1.0,0.0
11975100,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2618713378906,0.7386353611946106,0.2703927755355835,0.2466750293970108,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2620849609375,0.9533419013023376,0.5812928080558777,0.5516667366027832,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.862486720085144,0.4391186237335205,0.308368057012558,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.261962890625,0.8070410490036011,0.3546502590179443,0.3389643728733063,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2618408203125,0.7212619781494141,0.2499882578849792,1.140989899635315,288.26202392578125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3211975097656,288.2625427246094,1.0,0.5978297591209412,1.0,1.0,0.0,1.0,-3.1059391498565674,3.105931520462036,7.755825208732858e-06,2.398860216140747,0.3417903780937195,0.3417903780937195,0.0,175.81918334960938,185.0,10022.646484375,-0.0,2644.370849609375,1.0,283.1499938964844,287.7513122558594,290.33160400390625,291.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18013.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356072247028351,1.0,0.0,0.0,0.5199759006500244,0.5199795365333557,1.8040971383470605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.728271484375,0.0,23.307315826416016,1895.4371337890625,0.0,343.636474609375,0.2522969245910644,1.0,0.0,3.0,1.0,0.0
11975160,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2677001953125,0.7375410199165344,0.2707825899124145,0.2470803409814834,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26788330078125,0.9514937400817872,0.5818734169006348,0.5522668361663818,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.267822265625,0.8622081279754639,0.4414853155612945,0.3100494146347046,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26776123046875,0.8058062195777893,0.355271577835083,0.3396078050136566,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676696777344,0.7202067971229553,0.2503753304481506,1.1429980993270874,288.267822265625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32159423828125,288.268310546875,1.0,0.5996218323707581,1.0,1.0,0.0,1.0,-3.1123576164245605,3.11234974861145,7.787897629896179e-06,2.40381121635437,0.3416503667831421,0.3416503667831421,0.0,177.5289306640625,188.0,10025.4921875,-0.0,2666.0498046875,1.0,283.1499938964844,287.7558288574219,290.3286437988281,291.0745544433594,293.1499938964844,293.1499938964844,283.1499938964844,18011.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355886876583099,1.0,0.0,0.0,0.5196513533592224,0.5196549892425537,1.801845783688805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.589599609375,0.0,23.28631019592285,1895.4371337890625,0.0,343.59783935546875,0.252251535654068,1.0,0.0,3.0,1.0,0.0
11975220,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784118652344,0.7355061769485474,0.2715426385402679,0.2478694766759872,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.278564453125,0.9480028748512268,0.5830193161964417,0.5534519553184509,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.8618355989456177,0.4462287425994873,0.3134157359600067,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784729003906,0.8034993410110474,0.356496512889862,0.3408737480640411,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27838134765625,0.7182312607765198,0.2511365711688995,1.1469368934631348,288.2785339355469,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32232666015625,288.2789611816406,1.0,0.6031112670898438,1.0,1.0,0.0,1.0,-3.1250362396240234,3.125028371810913,7.851419468352105e-06,2.41357970237732,0.3414660096168518,0.3414660096168518,0.0,180.8314208984375,191.0,10033.2529296875,-0.0,2708.716064453125,1.0,283.1499938964844,287.7640686035156,290.3229675292969,291.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18007.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357455670833587,1.0,0.0,0.0,0.5191994309425354,0.5192030668258667,1.7987130007668384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.984130859375,0.0,23.25609588623047,1895.4371337890625,0.0,343.9252319335937,0.2521840035915375,1.0,0.0,3.0,1.0,0.0
11975280,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784118652344,0.7355061769485474,0.2715426385402679,0.2478694766759872,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.278564453125,0.9480028748512268,0.5830193161964417,0.5534519553184509,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.8618355989456177,0.4462287425994873,0.3134157359600067,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784729003906,0.8034993410110474,0.356496512889862,0.3408737480640411,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27838134765625,0.7182312607765198,0.2511365711688995,1.1469368934631348,288.2785339355469,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32232666015625,288.2789611816406,1.0,0.6031112670898438,1.0,1.0,0.0,1.0,-3.1250362396240234,3.125028371810913,7.851419468352105e-06,2.41357970237732,0.3414660096168518,0.3414660096168518,0.0,180.8314208984375,191.0,10033.2529296875,-0.0,2708.716064453125,1.0,283.1499938964844,287.7640686035156,290.3229675292969,291.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18007.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357455670833587,1.0,0.0,0.0,0.5191994309425354,0.5192030668258667,1.7987130007668384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.984130859375,0.0,23.25609588623047,1895.4371337890625,0.0,343.9252319335937,0.2521840035915375,1.0,0.0,3.0,1.0,0.0
11975340,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.7336090803146362,0.2722748219966888,0.2486303299665451,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.9446936249732972,0.5841330289840698,0.5546061396598816,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880554199219,0.8616299629211426,0.4509848356246948,0.3167880475521087,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.8013567924499512,0.3576962947845459,0.3421124815940857,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.7163711786270142,0.2518790960311889,1.15077543258667,288.2880554199219,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3229675292969,288.2884826660156,1.0,0.6065047383308411,1.0,1.0,0.0,1.0,-3.137497901916504,3.1374900341033936,7.91406819189433e-06,2.423165798187256,0.3414023518562317,0.3414023518562317,0.0,184.03233337402344,194.0,10043.626953125,-0.0,2750.719970703125,1.0,283.1499938964844,287.771240234375,290.3172607421875,291.0644836425781,293.1499938964844,293.1499938964844,283.1499938964844,18004.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361307621002197,1.0,0.0,0.0,0.5189957618713379,0.5189993977546692,1.7973022181649867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.177978515625,0.0,23.240707397460938,1895.4371337890625,0.0,344.7304077148437,0.2521457076072693,1.0,0.0,3.0,1.0,0.0
11975400,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.7336090803146362,0.2722748219966888,0.2486303299665451,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.9446936249732972,0.5841330289840698,0.5546061396598816,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880554199219,0.8616299629211426,0.4509848356246948,0.3167880475521087,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.8013567924499512,0.3576962947845459,0.3421124815940857,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.7163711786270142,0.2518790960311889,1.15077543258667,288.2880554199219,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3229675292969,288.2884826660156,1.0,0.6065047383308411,1.0,1.0,0.0,1.0,-3.137497901916504,3.1374900341033936,7.91406819189433e-06,2.423165798187256,0.3414023518562317,0.3414023518562317,0.0,184.03233337402344,194.0,10043.626953125,-0.0,2750.719970703125,1.0,283.1499938964844,287.771240234375,290.3172607421875,291.0644836425781,293.1499938964844,293.1499938964844,283.1499938964844,18004.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361307621002197,1.0,0.0,0.0,0.5189957618713379,0.5189993977546692,1.7973022181649867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.177978515625,0.0,23.240707397460938,1895.4371337890625,0.0,344.7304077148437,0.2521457076072693,1.0,0.0,3.0,1.0,0.0
11975460,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7317960262298584,0.2729792296886444,0.2493646442890167,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9414920806884766,0.5852082371711731,0.5557237267494202,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8615261912345886,0.455752283334732,0.320166677236557,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7993173599243164,0.3588707447052002,0.3433256447315216,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7145737409591675,0.2526024580001831,1.1545203924179075,288.2966003417969,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.323486328125,288.29693603515625,1.0,0.6098293662071228,1.0,1.0,0.0,1.0,-3.149747848510742,3.149739980697632,7.975861080922186e-06,2.43257474899292,0.341444194316864,0.341444194316864,0.0,187.1781616210937,197.0,10056.2783203125,-0.0,2792.30517578125,1.0,283.1499938964844,287.7774658203125,290.3112487792969,291.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,18001.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366673529148102,1.0,0.0,0.0,0.5190089344978333,0.5190125703811646,1.7973933452708486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.04150390625,0.0,23.238243103027344,1895.4371337890625,0.0,345.85479736328125,0.2521328628063202,1.0,0.0,3.0,1.0,0.0
11975520,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7317960262298584,0.2729792296886444,0.2493646442890167,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9414920806884766,0.5852082371711731,0.5557237267494202,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8615261912345886,0.455752283334732,0.320166677236557,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7993173599243164,0.3588707447052002,0.3433256447315216,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7145737409591675,0.2526024580001831,1.1545203924179075,288.2966003417969,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.323486328125,288.29693603515625,1.0,0.6098293662071228,1.0,1.0,0.0,1.0,-3.149747848510742,3.149739980697632,7.975861080922186e-06,2.43257474899292,0.341444194316864,0.341444194316864,0.0,187.1781616210937,197.0,10056.2783203125,-0.0,2792.30517578125,1.0,283.1499938964844,287.7774658203125,290.3112487792969,291.0595092773437,293.1499938964844,293.1499938964844,283.1499938964844,18001.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366673529148102,1.0,0.0,0.0,0.5190089344978333,0.5190125703811646,1.7973933452708486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.04150390625,0.0,23.238243103027344,1895.4371337890625,0.0,345.85479736328125,0.2521328628063202,1.0,0.0,3.0,1.0,0.0
11975580,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7300379276275635,0.2736561298370361,0.250073492527008,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.9383611679077148,0.5862419605255127,0.5568023324012756,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.8614897131919861,0.4605302512645721,0.3235517144203186,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.7973482012748718,0.3600196838378906,0.3445140123367309,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7128092050552368,0.2533064782619476,1.1581748723983765,288.30419921875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3239440917969,288.3045349121094,1.0,0.6130996346473694,1.0,1.0,0.0,1.0,-3.161789894104004,3.1617820262908936,8.036805411393289e-06,2.441810846328736,0.3415789902210235,0.3415789902210235,0.0,190.293701171875,200.0,10070.9287109375,-0.0,2833.597412109375,1.0,283.1499938964844,287.7828674316406,290.304931640625,291.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17998.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372928738594055,1.0,0.0,0.0,0.519213080406189,0.5192166566848755,1.7988075029506945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.4873046875,0.0,23.247159957885746,1895.4371337890625,0.0,347.1697692871094,0.252142459154129,1.0,0.0,3.0,1.0,0.0
11975640,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7300379276275635,0.2736561298370361,0.250073492527008,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.9383611679077148,0.5862419605255127,0.5568023324012756,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.8614897131919861,0.4605302512645721,0.3235517144203186,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.7973482012748718,0.3600196838378906,0.3445140123367309,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7128092050552368,0.2533064782619476,1.1581748723983765,288.30419921875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3239440917969,288.3045349121094,1.0,0.6130996346473694,1.0,1.0,0.0,1.0,-3.161789894104004,3.1617820262908936,8.036805411393289e-06,2.441810846328736,0.3415789902210235,0.3415789902210235,0.0,190.293701171875,200.0,10070.9287109375,-0.0,2833.597412109375,1.0,283.1499938964844,287.7828674316406,290.304931640625,291.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17998.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372928738594055,1.0,0.0,0.0,0.519213080406189,0.5192166566848755,1.7988075029506945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.4873046875,0.0,23.247159957885746,1895.4371337890625,0.0,347.1697692871094,0.252142459154129,1.0,0.0,3.0,1.0,0.0
11975700,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075866699219,0.7291739583015442,0.2739840149879455,0.2504182755947113,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077087402344,0.9368162155151368,0.5867422819137573,0.5573260188102722,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30767822265625,0.8614909052848816,0.4629231095314026,0.3252467215061188,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076477050781,0.7963841557502747,0.3605842292308807,0.3450986742973327,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075866699219,0.711933434009552,0.2536509335041046,1.1599676609039309,288.30767822265625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3240966796875,288.3079833984375,1.0,0.6147164106369019,1.0,1.0,0.0,1.0,-3.167730569839477,3.167722702026367,8.066946065810043e-06,2.446362495422364,0.3416790664196014,0.3416790664196014,0.0,191.8441162109375,200.0,10078.955078125,-0.0,2854.146484375,1.0,283.1499938964844,287.7852783203125,290.3016967773437,291.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,17997.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376280307769775,1.0,0.0,0.0,0.5193822979927063,0.5193859338760376,1.7999804313717505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.915771484375,0.0,23.255624771118164,1895.4371337890625,0.0,347.876220703125,0.2521551549434662,1.0,0.0,3.0,1.0,0.0
11975760,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7283176779747009,0.2743045389652252,0.2507564127445221,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9352827072143556,0.5872306823730469,0.5578387379646301,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.8615027666091919,0.465318500995636,0.3269433975219726,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7954313158988953,0.3611417710781097,0.3456767499446869,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7110595107078552,0.253990113735199,1.1617364883422852,288.3109436035156,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3242492675781,288.31121826171875,1.0,0.6163215637207031,1.0,1.0,0.0,1.0,-3.1736154556274414,3.173607587814331,8.096851161099039e-06,2.450868844985962,0.3417999744415283,0.3417999744415283,0.0,193.3910980224609,203.0,10087.4287109375,-0.0,2874.63232421875,1.0,283.1499938964844,287.7875061035156,290.29840087890625,291.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,17996.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379751682281494,1.0,0.0,0.0,0.5195945501327515,0.5195981860160828,1.8014517877418257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.475830078125,0.0,23.266651153564453,1895.4371337890625,0.0,348.6092529296875,0.2521728873252868,1.0,0.0,3.0,1.0,0.0
11975820,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7266244888305664,0.2749254703521728,0.2514145672321319,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9322475790977478,0.5881745219230652,0.5588331818580627,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.8615528345108032,0.4701161980628967,0.3303413093090057,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.7935557961463928,0.3622375726699829,0.3468146920204162,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7093122601509094,0.2546538412570953,1.1652085781097412,288.3169250488281,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3244934082031,288.3171691894531,1.0,0.6195010542869568,1.0,1.0,0.0,1.0,-3.185231208801269,3.18522310256958,8.156023795891088e-06,2.459756135940552,0.3420950472354889,0.3420950472354889,0.0,196.47903442382807,206.0,10105.5068359375,-0.0,2915.45849609375,1.0,283.1499938964844,287.7914123535156,290.291748046875,291.0438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17993.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387014508247375,1.0,0.0,0.0,0.5201289057731628,0.5201325416564941,1.805159044465654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.933349609375,0.0,23.29527282714844,1895.4371337890625,0.0,350.1475830078125,0.2522213459014892,1.0,0.0,3.0,1.0,0.0
11975880,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7266244888305664,0.2749254703521728,0.2514145672321319,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.9322475790977478,0.5881745219230652,0.5588331818580627,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169250488281,0.8615528345108032,0.4701161980628967,0.3303413093090057,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.7935557961463928,0.3622375726699829,0.3468146920204162,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7093122601509094,0.2546538412570953,1.1652085781097412,288.3169250488281,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3244934082031,288.3171691894531,1.0,0.6195010542869568,1.0,1.0,0.0,1.0,-3.185231208801269,3.18522310256958,8.156023795891088e-06,2.459756135940552,0.3420950472354889,0.3420950472354889,0.0,196.47903442382807,206.0,10105.5068359375,-0.0,2915.45849609375,1.0,283.1499938964844,287.7914123535156,290.291748046875,291.0438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17993.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387014508247375,1.0,0.0,0.0,0.5201289057731628,0.5201325416564941,1.805159044465654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.933349609375,0.0,23.29527282714844,1895.4371337890625,0.0,350.1475830078125,0.2522213459014892,1.0,0.0,3.0,1.0,0.0
11975940,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7249521017074585,0.2755196988582611,0.2520487904548645,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.929254114627838,0.5890733003616333,0.5597856640815735,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.8616338968276978,0.4749230742454529,0.3337453305721283,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7917160987854004,0.3633073568344116,0.3479281961917877,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7075629830360413,0.2552979588508606,1.168593168258667,288.3222045898437,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3246765136719,288.32244873046875,1.0,0.6226409077644348,1.0,1.0,0.0,1.0,-3.196640729904175,3.1966323852539062,8.214335139200557e-06,2.468477249145508,0.3424551784992218,0.3424551784992218,0.0,199.5613250732422,209.0,10124.96484375,-0.0,2956.0927734375,1.0,283.1499938964844,287.79473876953125,290.28497314453125,291.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,17992.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394735991954803,1.0,0.0,0.0,0.5207980871200562,0.5208017230033875,1.8098068821359448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.798583984375,0.0,23.33195877075196,1895.4371337890625,0.0,351.7897644042969,0.252285748720169,1.0,0.0,3.0,1.0,0.0
11976000,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7249521017074585,0.2755196988582611,0.2520487904548645,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.929254114627838,0.5890733003616333,0.5597856640815735,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.8616338968276978,0.4749230742454529,0.3337453305721283,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7917160987854004,0.3633073568344116,0.3479281961917877,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7075629830360413,0.2552979588508606,1.168593168258667,288.3222045898437,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3246765136719,288.32244873046875,1.0,0.6226409077644348,1.0,1.0,0.0,1.0,-3.196640729904175,3.1966323852539062,8.214335139200557e-06,2.468477249145508,0.3424551784992218,0.3424551784992218,0.0,199.5613250732422,209.0,10124.96484375,-0.0,2956.0927734375,1.0,283.1499938964844,287.79473876953125,290.28497314453125,291.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,17992.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394735991954803,1.0,0.0,0.0,0.5207980871200562,0.5208017230033875,1.8098068821359448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.798583984375,0.0,23.33195877075196,1895.4371337890625,0.0,351.7897644042969,0.252285748720169,1.0,0.0,3.0,1.0,0.0
11976060,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7232952117919922,0.27608722448349,0.2526591122150421,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9263029098510742,0.58992600440979,0.5606951117515564,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.8617422580718994,0.4797390103340149,0.3371554911136627,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.7899085283279419,0.3643507063388824,0.3490169644355774,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7058323621749878,0.2559222877025604,1.1718896627426147,288.3268737792969,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3247375488281,288.3270874023437,1.0,0.6257421970367432,1.0,1.0,0.0,1.0,-3.207841634750366,3.2078332901000977,8.271767910628114e-06,2.4770331382751465,0.342873752117157,0.342873752117157,0.0,202.6397399902344,212.0,10145.6513671875,-0.0,2996.529296875,1.0,283.1499938964844,287.7974853515625,290.278076171875,291.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,17990.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402959942817688,1.0,0.0,0.0,0.5215889811515808,0.5215926170349121,1.8153077263605155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.021240234375,0.0,23.37595558166504,1895.4371337890625,0.0,353.5466613769531,0.2523645758628845,1.0,0.0,3.0,1.0,0.0
11976120,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7232952117919922,0.27608722448349,0.2526591122150421,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9263029098510742,0.58992600440979,0.5606951117515564,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.8617422580718994,0.4797390103340149,0.3371554911136627,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.7899085283279419,0.3643507063388824,0.3490169644355774,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7058323621749878,0.2559222877025604,1.1718896627426147,288.3268737792969,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3247375488281,288.3270874023437,1.0,0.6257421970367432,1.0,1.0,0.0,1.0,-3.207841634750366,3.2078332901000977,8.271767910628114e-06,2.4770331382751465,0.342873752117157,0.342873752117157,0.0,202.6397399902344,212.0,10145.6513671875,-0.0,2996.529296875,1.0,283.1499938964844,287.7974853515625,290.278076171875,291.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,17990.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402959942817688,1.0,0.0,0.0,0.5215889811515808,0.5215926170349121,1.8153077263605155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.021240234375,0.0,23.37595558166504,1895.4371337890625,0.0,353.5466613769531,0.2523645758628845,1.0,0.0,3.0,1.0,0.0
11976180,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7216501832008362,0.2766291499137878,0.2532465755939483,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.923397183418274,0.5907333493232727,0.5615624189376831,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.861875057220459,0.4845634996891022,0.3405714035034179,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.7881309986114502,0.3653683662414551,0.3500816822052002,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7041242122650146,0.2565275430679321,1.175101399421692,288.3309631347656,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32476806640625,288.3311462402344,1.0,0.6288066506385803,1.0,1.0,0.0,1.0,-3.2188403606414795,3.218832015991211,8.328349395014811e-06,2.4854307174682617,0.3433426022529602,0.3433426022529602,0.0,205.7157440185547,215.0,10167.3857421875,-0.0,3036.779052734375,1.0,283.1499938964844,287.7997436523437,290.2709655761719,291.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,17988.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411690533161163,1.0,0.0,0.0,0.5224852561950684,0.5224888920783997,1.8215519759223763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.539306640625,0.0,23.42630958557129,1895.4371337890625,0.0,355.420654296875,0.2524559795856476,1.0,0.0,3.0,1.0,0.0
11976240,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7216501832008362,0.2766291499137878,0.2532465755939483,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.923397183418274,0.5907333493232727,0.5615624189376831,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.861875057220459,0.4845634996891022,0.3405714035034179,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.7881309986114502,0.3653683662414551,0.3500816822052002,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7041242122650146,0.2565275430679321,1.175101399421692,288.3309631347656,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32476806640625,288.3311462402344,1.0,0.6288066506385803,1.0,1.0,0.0,1.0,-3.2188403606414795,3.218832015991211,8.328349395014811e-06,2.4854307174682617,0.3433426022529602,0.3433426022529602,0.0,205.7157440185547,215.0,10167.3857421875,-0.0,3036.779052734375,1.0,283.1499938964844,287.7997436523437,290.2709655761719,291.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,17988.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411690533161163,1.0,0.0,0.0,0.5224852561950684,0.5224888920783997,1.8215519759223763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.539306640625,0.0,23.42630958557129,1895.4371337890625,0.0,355.420654296875,0.2524559795856476,1.0,0.0,3.0,1.0,0.0
11976300,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.7208307385444641,0.2768902778625488,0.2535315155982971,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.9219622015953064,0.5911192297935486,0.5619794726371765,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33282470703125,0.861950159072876,0.4869789481163025,0.3422815501689911,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.7872527837753296,0.3658671975135803,0.3506046831607818,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.7032780051231384,0.2568227648735046,1.176674485206604,288.33282470703125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.32476806640625,288.3330078125,1.0,0.6303248405456543,1.0,1.0,0.0,1.0,-3.2242610454559326,3.224252700805664,8.356304533663206e-06,2.4895687103271484,0.3435946404933929,0.3435946404933929,0.0,207.2527770996093,215.0,10178.6162109375,-0.0,3056.82421875,1.0,283.1499938964844,287.8006896972656,290.267333984375,291.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416243433952331,1.0,0.0,0.0,0.5229705572128296,0.5229741930961609,1.8249373567869043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.8974609375,0.0,23.4537353515625,1895.4371337890625,0.0,356.4015197753906,0.2525061368942261,1.0,0.0,3.0,1.0,0.0
11976360,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7200132012367249,0.277145504951477,0.253811240196228,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.9205403327941896,0.5914943218231201,0.5623865127563477,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.8620305061340332,0.489396184682846,0.3439929485321045,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.786381721496582,0.3663600087165832,0.3511220514774322,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7024372220039368,0.2571135759353637,1.1782279014587402,288.3345642089844,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3247375488281,288.334716796875,1.0,0.6318345069885254,1.0,1.0,0.0,1.0,-3.2296347618103027,3.229626417160034,8.384062311961316e-06,2.493670701980591,0.3438563644886017,0.3438563644886017,0.0,208.7895965576172,218.0,10190.0458984375,-0.0,3076.82861328125,1.0,283.1499938964844,287.8015441894531,290.2636413574219,291.0221252441406,293.1499938964844,293.1499938964844,283.1499938964844,17987.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420908093452453,1.0,0.0,0.0,0.5234765410423279,0.5234801769256592,1.828470352904788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.307861328125,0.0,23.48241806030273,1895.4371337890625,0.0,357.4091491699219,0.2525587975978851,1.0,0.0,3.0,1.0,0.0
11976420,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7183813452720642,0.2776376605033874,0.2543542683124542,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.9177376627922058,0.5922104120254517,0.5631687045097351,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.8622066974639893,0.4942363202571869,0.3474195301532745,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7846598625183105,0.3673266768455505,0.3521390259265899,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.7007709741592407,0.2576813399791717,1.181273102760315,288.3376770019531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3246459960937,288.3378295898437,1.0,0.6348274350166321,1.0,1.0,0.0,1.0,-3.2402331829071045,3.240224838256836,8.438945769739803e-06,2.5017611980438232,0.3444080054759979,0.3444080054759979,0.0,211.8619842529297,221.0,10213.4716796875,-0.0,3116.689208984375,1.0,283.1499938964844,287.80291748046875,290.2560119628906,291.01629638671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430558383464813,1.0,0.0,0.0,0.5245486497879028,0.5245522856712341,1.83596764458116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.272705078125,0.0,23.54345893859864,1895.4371337890625,0.0,359.5020751953125,0.2526713609695434,1.0,0.0,3.0,1.0,0.0
11976480,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7183813452720642,0.2776376605033874,0.2543542683124542,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.9177376627922058,0.5922104120254517,0.5631687045097351,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.8622066974639893,0.4942363202571869,0.3474195301532745,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7846598625183105,0.3673266768455505,0.3521390259265899,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.7007709741592407,0.2576813399791717,1.181273102760315,288.3376770019531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3246459960937,288.3378295898437,1.0,0.6348274350166321,1.0,1.0,0.0,1.0,-3.2402331829071045,3.240224838256836,8.438945769739803e-06,2.5017611980438232,0.3444080054759979,0.3444080054759979,0.0,211.8619842529297,221.0,10213.4716796875,-0.0,3116.689208984375,1.0,283.1499938964844,287.80291748046875,290.2560119628906,291.01629638671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430558383464813,1.0,0.0,0.0,0.5245486497879028,0.5245522856712341,1.83596764458116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.272705078125,0.0,23.54345893859864,1895.4371337890625,0.0,359.5020751953125,0.2526713609695434,1.0,0.0,3.0,1.0,0.0
11976540,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7167515158653259,0.2781061828136444,0.2548761963844299,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.9149943590164183,0.5928815603256226,0.5639090538024902,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8624024987220764,0.4990835785865783,0.3508509695529938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7829646468162537,0.3682685494422912,0.3531328439712524,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.6991251111030579,0.2582311034202575,1.184238314628601,288.34039306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3244934082031,288.34051513671875,1.0,0.6377859115600586,1.0,1.0,0.0,1.0,-3.250638008117676,3.2506296634674072,8.493005225318484e-06,2.5097060203552246,0.3449926674365997,0.3449926674365997,0.0,214.9329071044922,224.0,10237.5556640625,-0.0,3156.3564453125,1.0,283.1499938964844,287.803955078125,290.248046875,291.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,17985.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440596103668213,1.0,0.0,0.0,0.5256919860839844,0.5256956219673157,1.8439800797409592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.39404296875,0.0,23.60887908935547,1895.4371337890625,0.0,361.6911010742188,0.2527926564216614,1.0,0.0,3.0,1.0,0.0
11976600,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7167515158653259,0.2781061828136444,0.2548761963844299,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.9149943590164183,0.5928815603256226,0.5639090538024902,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8624024987220764,0.4990835785865783,0.3508509695529938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7829646468162537,0.3682685494422912,0.3531328439712524,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.6991251111030579,0.2582311034202575,1.184238314628601,288.34039306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3244934082031,288.34051513671875,1.0,0.6377859115600586,1.0,1.0,0.0,1.0,-3.250638008117676,3.2506296634674072,8.493005225318484e-06,2.5097060203552246,0.3449926674365997,0.3449926674365997,0.0,214.9329071044922,224.0,10237.5556640625,-0.0,3156.3564453125,1.0,283.1499938964844,287.803955078125,290.248046875,291.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,17985.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440596103668213,1.0,0.0,0.0,0.5256919860839844,0.5256956219673157,1.8439800797409592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.39404296875,0.0,23.60887908935547,1895.4371337890625,0.0,361.6911010742188,0.2527926564216614,1.0,0.0,3.0,1.0,0.0
11976660,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7151209115982056,0.2785520553588867,0.2553779184818268,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.912316620349884,0.5935088396072388,0.5646083950996399,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8626166582107544,0.5039374232292175,0.3542868494987488,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7812955975532532,0.3691864311695099,0.3541041910648346,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6974993944168091,0.2587634921073913,1.1871265172958374,288.3427124023437,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3243408203125,288.34283447265625,1.0,0.6407110095024109,1.0,1.0,0.0,1.0,-3.260855197906494,3.2608466148376465,8.546267963538412e-06,2.5175111293792725,0.3456052839756012,0.3456052839756012,0.0,218.0025329589844,227.0,10262.185546875,-0.0,3195.83447265625,1.0,283.1499938964844,287.8046569824219,290.23974609375,291.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17984.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445097953081131,1.0,0.0,0.0,0.5268966555595398,0.5269002914428711,1.8524408673670223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.633544921875,0.0,23.6781005859375,1895.4371337890625,0.0,363.9687805175781,0.2529214918613434,1.0,0.0,3.0,1.0,0.0
11976720,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7151209115982056,0.2785520553588867,0.2553779184818268,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.912316620349884,0.5935088396072388,0.5646083950996399,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8626166582107544,0.5039374232292175,0.3542868494987488,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7812955975532532,0.3691864311695099,0.3541041910648346,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.6974993944168091,0.2587634921073913,1.1871265172958374,288.3427124023437,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3243408203125,288.34283447265625,1.0,0.6407110095024109,1.0,1.0,0.0,1.0,-3.260855197906494,3.2608466148376465,8.546267963538412e-06,2.5175111293792725,0.3456052839756012,0.3456052839756012,0.0,218.0025329589844,227.0,10262.185546875,-0.0,3195.83447265625,1.0,283.1499938964844,287.8046569824219,290.23974609375,291.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17984.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445097953081131,1.0,0.0,0.0,0.5268966555595398,0.5269002914428711,1.8524408673670223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.633544921875,0.0,23.6781005859375,1895.4371337890625,0.0,363.9687805175781,0.2529214918613434,1.0,0.0,3.0,1.0,0.0
