time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7134857773780823,0.2789753973484039,0.2558595240116119,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.909709930419922,0.5940914750099182,0.5652661323547363,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8628482222557068,0.5087974667549133,0.3577269315719604,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7796515822410583,0.3700801432132721,0.3550528585910797,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6958932280540466,0.2592785358428955,1.1899374723434448,288.3447265625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3241271972656,288.3448181152344,1.0,0.6436026692390442,1.0,1.0,0.0,1.0,-3.2708828449249268,3.270874261856079,8.598718522989657e-06,2.525177240371704,0.3462423086166382,0.3462423086166382,0.0,221.07061767578125,230.0,10287.275390625,-0.0,3235.10986328125,1.0,283.1499938964844,287.8050842285156,290.23101806640625,290.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,17983.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461669027805328,1.0,0.0,0.0,0.5281556248664856,0.5281592607498169,1.8613038221815266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.958984375,0.0,23.75072479248047,1895.4371337890625,0.0,366.3276672363281,0.2530570924282074,1.0,0.0,3.0,1.0,0.0
11976840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7134857773780823,0.2789753973484039,0.2558595240116119,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.909709930419922,0.5940914750099182,0.5652661323547363,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8628482222557068,0.5087974667549133,0.3577269315719604,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7796515822410583,0.3700801432132721,0.3550528585910797,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6958932280540466,0.2592785358428955,1.1899374723434448,288.3447265625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3241271972656,288.3448181152344,1.0,0.6436026692390442,1.0,1.0,0.0,1.0,-3.2708828449249268,3.270874261856079,8.598718522989657e-06,2.525177240371704,0.3462423086166382,0.3462423086166382,0.0,221.07061767578125,230.0,10287.275390625,-0.0,3235.10986328125,1.0,283.1499938964844,287.8050842285156,290.23101806640625,290.9969787597656,293.1499938964844,293.1499938964844,283.1499938964844,17983.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461669027805328,1.0,0.0,0.0,0.5281556248664856,0.5281592607498169,1.8613038221815266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.958984375,0.0,23.75072479248047,1895.4371337890625,0.0,366.3276672363281,0.2530570924282074,1.0,0.0,3.0,1.0,0.0
11976900,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7126654982566833,0.2791787385940552,0.2560928761959076,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.9084352254867554,0.5943660140037537,0.5655792951583862,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8629703521728516,0.5112298130989075,0.3594484627246856,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7788388133049011,0.3705179393291473,0.3555186986923218,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.6950973868370056,0.259529560804367,1.1913142204284668,288.3456115722656,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3240051269531,288.345703125,1.0,0.6450360417366028,1.0,1.0,0.0,1.0,-3.2758262157440186,3.275817632675171,8.624639121990185e-06,2.528958559036255,0.3465688824653625,0.3465688824653625,0.0,222.6039581298828,230.0,10299.9677734375,-0.0,3254.66845703125,1.0,283.1499938964844,287.8052062988281,290.2264709472656,290.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,17983.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467118382453918,1.0,0.0,0.0,0.5288033485412598,0.5288069844245911,1.865871901429728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.64453125,0.0,23.788190841674805,1895.4371337890625,0.0,367.5357666015625,0.2531272172927856,1.0,0.0,3.0,1.0,0.0
11976960,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7118425965309143,0.2793764173984527,0.2563211917877197,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.9071803689002992,0.5946289300918579,0.565881609916687,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8630963563919067,0.5136634111404419,0.3611709475517273,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7780318260192871,0.3709495365619659,0.3559787571430206,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6943060755729675,0.2597762048244476,1.192671298980713,288.3464050292969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3238830566406,288.34649658203125,1.0,0.6464609503746033,1.0,1.0,0.0,1.0,-3.2807207107543945,3.280712127685547,8.6503478087252e-06,2.5327043533325195,0.3469003438949585,0.3469003438949585,0.0,224.1368865966797,233.0,10312.7470703125,-0.0,3274.169921875,1.0,283.1499938964844,287.80523681640625,290.2218322753906,290.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,17982.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472629129886627,1.0,0.0,0.0,0.5294622182846069,0.5294658541679382,1.8705245352634847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.340576171875,0.0,23.82637023925781,1895.4371337890625,0.0,368.7613220214844,0.2531987428665161,1.0,0.0,3.0,1.0,0.0
11977020,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7101885080337524,0.2797569036483764,0.2567645013332367,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9047353863716124,0.595123827457428,0.5664574503898621,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8633593916893005,0.5185343027114868,0.3646183013916015,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7764361500740051,0.3717962801456451,0.3568834662437439,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6927380561828613,0.2602577805519104,1.1953336000442505,288.3478088378906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3236389160156,288.347900390625,1.0,0.6492879986763,1.0,1.0,0.0,1.0,-3.29038143157959,3.290372610092163,8.701217666384764e-06,2.5401036739349365,0.3475748896598816,0.3475748896598816,0.0,227.2022247314453,236.0,10338.5009765625,-0.0,3313.039306640625,1.0,283.1499938964844,287.80517578125,290.2121887207031,290.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483847618103027,1.0,0.0,0.0,0.5308072566986084,0.5308108925819397,1.880040301216469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.7470703125,0.0,23.90448760986328,1895.4371337890625,0.0,371.2681579589844,0.2533453702926636,1.0,0.0,3.0,1.0,0.0
11977080,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7101885080337524,0.2797569036483764,0.2567645013332367,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9047353863716124,0.595123827457428,0.5664574503898621,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8633593916893005,0.5185343027114868,0.3646183013916015,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7764361500740051,0.3717962801456451,0.3568834662437439,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6927380561828613,0.2602577805519104,1.1953336000442505,288.3478088378906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3236389160156,288.347900390625,1.0,0.6492879986763,1.0,1.0,0.0,1.0,-3.29038143157959,3.290372610092163,8.701217666384764e-06,2.5401036739349365,0.3475748896598816,0.3475748896598816,0.0,227.2022247314453,236.0,10338.5009765625,-0.0,3313.039306640625,1.0,283.1499938964844,287.80517578125,290.2121887207031,290.9821472167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483847618103027,1.0,0.0,0.0,0.5308072566986084,0.5308108925819397,1.880040301216469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.7470703125,0.0,23.90448760986328,1895.4371337890625,0.0,371.2681579589844,0.2533453702926636,1.0,0.0,3.0,1.0,0.0
11977140,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7085202932357788,0.2801172435283661,0.2571898102760315,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.9023813009262084,0.5955762267112732,0.5669934153556824,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8636369705200195,0.523409903049469,0.3680688142776489,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7748642563819885,0.372620552778244,0.3577670753002167,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6911890506744385,0.2607234120368957,1.1979252099990845,288.3489685058594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3233337402344,288.3490600585937,1.0,0.6520839929580688,1.0,1.0,0.0,1.0,-3.299865961074829,3.2998571395874023,8.751327186473645e-06,2.5473766326904297,0.3482631742954254,0.3482631742954254,0.0,230.2660980224609,239.0,10364.4736328125,-0.0,3351.70947265625,1.0,283.1499938964844,287.8049011230469,290.2020568847656,290.9740295410156,293.1499938964844,293.1499938964844,283.1499938964844,17981.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495317935943603,1.0,0.0,0.0,0.5321851968765259,0.5321888327598572,1.8898141718182163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.151611328125,0.0,23.984769821166992,1895.4371337890625,0.0,373.8481750488281,0.2534963190555572,1.0,0.0,3.0,1.0,0.0
11977200,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7085202932357788,0.2801172435283661,0.2571898102760315,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.9023813009262084,0.5955762267112732,0.5669934153556824,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8636369705200195,0.523409903049469,0.3680688142776489,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7748642563819885,0.372620552778244,0.3577670753002167,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6911890506744385,0.2607234120368957,1.1979252099990845,288.3489685058594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3233337402344,288.3490600585937,1.0,0.6520839929580688,1.0,1.0,0.0,1.0,-3.299865961074829,3.2998571395874023,8.751327186473645e-06,2.5473766326904297,0.3482631742954254,0.3482631742954254,0.0,230.2660980224609,239.0,10364.4736328125,-0.0,3351.70947265625,1.0,283.1499938964844,287.8049011230469,290.2020568847656,290.9740295410156,293.1499938964844,293.1499938964844,283.1499938964844,17981.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495317935943603,1.0,0.0,0.0,0.5321851968765259,0.5321888327598572,1.8898141718182163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.151611328125,0.0,23.984769821166992,1895.4371337890625,0.0,373.8481750488281,0.2534963190555572,1.0,0.0,3.0,1.0,0.0
11977260,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.70684814453125,0.2804584205150604,0.2575979232788086,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.900076150894165,0.5959871411323547,0.5674906969070435,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.863929033279419,0.5282898545265198,0.3715221285820007,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7733164429664612,0.3734230995178222,0.3586302697658539,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6896597743034363,0.2611737847328186,1.2004483938217163,288.3499450683594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3230285644531,288.3500061035156,1.0,0.6548498868942261,1.0,1.0,0.0,1.0,-3.3091800212860107,3.309171199798584,8.800742762105074e-06,2.5545449256896973,0.3489623367786407,0.3489623367786407,0.0,233.32862854003903,242.0,10390.5986328125,-0.0,3390.185546875,1.0,283.1499938964844,287.804443359375,290.19097900390625,290.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508460760116577,1.0,0.0,0.0,0.5335904359817505,0.5335940718650818,1.89980742248963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.487548828125,0.0,24.066879272460938,1895.4371337890625,0.0,376.8255004882813,0.253650963306427,1.0,0.0,3.0,1.0,0.0
11977320,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.70684814453125,0.2804584205150604,0.2575979232788086,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.900076150894165,0.5959871411323547,0.5674906969070435,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.863929033279419,0.5282898545265198,0.3715221285820007,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7733164429664612,0.3734230995178222,0.3586302697658539,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6896597743034363,0.2611737847328186,1.2004483938217163,288.3499450683594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3230285644531,288.3500061035156,1.0,0.6548498868942261,1.0,1.0,0.0,1.0,-3.3091800212860107,3.309171199798584,8.800742762105074e-06,2.5545449256896973,0.3489623367786407,0.3489623367786407,0.0,233.32862854003903,242.0,10390.5986328125,-0.0,3390.185546875,1.0,283.1499938964844,287.804443359375,290.19097900390625,290.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508460760116577,1.0,0.0,0.0,0.5335904359817505,0.5335940718650818,1.89980742248963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.487548828125,0.0,24.066879272460938,1895.4371337890625,0.0,376.8255004882813,0.253650963306427,1.0,0.0,3.0,1.0,0.0
11977380,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.7051913738250732,0.2807814180850982,0.2579895853996277,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.897795557975769,0.5963572263717651,0.5679495334625244,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.8642359375953674,0.5331743359565735,0.374978244304657,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.7717931866645813,0.3742043673992157,0.3594734072685241,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6881508231163025,0.26160928606987,1.2029050588607788,288.3506774902344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3227233886719,288.3507385253906,1.0,0.6575862169265747,1.0,1.0,0.0,1.0,-3.3183276653289795,3.3183188438415527,8.849524419929367e-06,2.561629056930542,0.3496699929237366,0.3496699929237366,0.0,236.38961791992188,245.0,10416.8193359375,-0.0,3428.46728515625,1.0,283.1499938964844,287.8038024902344,290.1776733398437,290.9543762207031,293.1499938964844,293.1499938964844,283.1499938964844,17981.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524681568145752,1.0,0.0,0.0,0.5350179672241211,0.5350216627120972,1.9099863024507613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.58544921875,0.0,24.150529861450195,1895.4371337890625,0.0,380.5316162109375,0.2538087069988251,1.0,0.0,3.0,1.0,0.0
11977440,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.7051913738250732,0.2807814180850982,0.2579895853996277,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.897795557975769,0.5963572263717651,0.5679495334625244,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.8642359375953674,0.5331743359565735,0.374978244304657,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.7717931866645813,0.3742043673992157,0.3594734072685241,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6881508231163025,0.26160928606987,1.2029050588607788,288.3506774902344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3227233886719,288.3507385253906,1.0,0.6575862169265747,1.0,1.0,0.0,1.0,-3.3183276653289795,3.3183188438415527,8.849524419929367e-06,2.561629056930542,0.3496699929237366,0.3496699929237366,0.0,236.38961791992188,245.0,10416.8193359375,-0.0,3428.46728515625,1.0,283.1499938964844,287.8038024902344,290.1776733398437,290.9543762207031,293.1499938964844,293.1499938964844,283.1499938964844,17981.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524681568145752,1.0,0.0,0.0,0.5350179672241211,0.5350216627120972,1.9099863024507613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.58544921875,0.0,24.150529861450195,1895.4371337890625,0.0,380.5316162109375,0.2538087069988251,1.0,0.0,3.0,1.0,0.0
11977500,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7043687701225281,0.2809362113475799,0.2581793665885925,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.8966642022132874,0.5965266823768616,0.5681644082069397,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.8643947839736938,0.5356183648109436,0.376707375049591,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7710404396057129,0.3745869696140289,0.3598873913288116,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.6874037384986877,0.261821448802948,1.2041083574295044,288.3509826660156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3225402832031,288.3510437011719,1.0,0.6589432954788208,1.0,1.0,0.0,1.0,-3.32283878326416,3.3228299617767334,8.873673323250841e-06,2.565138816833496,0.3500263094902038,0.3500263094902038,0.0,237.91943359375,245.0,10429.94921875,-0.0,3447.5322265625,1.0,283.1499938964844,287.803466796875,290.1698913574219,290.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533626139163971,1.0,0.0,0.0,0.5357388257980347,0.535742461681366,1.9151364938352344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.009033203125,0.0,24.19285774230957,1895.4371337890625,0.0,382.59033203125,0.2538886368274688,1.0,0.0,3.0,1.0,0.0
11977560,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7035500407218933,0.2810867428779602,0.2583653330802917,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8955388069152832,0.5966860055923462,0.5683698058128357,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.864557147026062,0.5380634665489197,0.3784372806549072,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7702934741973877,0.3749643266201019,0.3602964878082275,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6866616606712341,0.2620300352573395,1.2052956819534302,288.3512268066406,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3223876953125,288.3512878417969,1.0,0.6602932810783386,1.0,1.0,0.0,1.0,-3.327309846878052,3.327301025390625,8.897665793483611e-06,2.5686280727386475,0.3503839671611786,0.3503839671611786,0.0,239.44888305664065,248.0,10443.0849609375,-0.0,3466.549072265625,1.0,283.1499938964844,287.8030700683594,290.1613464355469,290.9407043457031,293.1499938964844,293.1499938964844,283.1499938964844,17980.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542857408523559,1.0,0.0,0.0,0.5364635586738586,0.5364671945571899,1.92032150181376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.34423828125,0.0,24.235471725463867,1895.4371337890625,0.0,384.726318359375,0.253969132900238,1.0,0.0,3.0,1.0,0.0
11977620,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7019245624542236,0.281375527381897,0.2587262392044067,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8933054804801941,0.5969748497009277,0.5687527060508728,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.864891767501831,0.5429572463035583,0.3818992376327514,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7688168287277222,0.3757037222385406,0.3611002564430237,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6851921081542969,0.2624368071556091,1.207623839378357,288.3516540527344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.322021484375,288.3516845703125,1.0,0.6629723906517029,1.0,1.0,0.0,1.0,-3.336134672164917,3.336125612258911,8.945195986598264e-06,2.575544834136963,0.3511021137237549,0.3511021137237549,0.0,242.5068359375,251.0,10469.349609375,-0.0,3504.44384765625,1.0,283.1499938964844,287.8021850585937,290.1421203613281,290.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561527073383331,1.0,0.0,0.0,0.5379226803779602,0.5379263162612915,1.930781579062568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.759521484375,0.0,24.321434020996094,1895.4371337890625,0.0,389.0819396972656,0.2541316449642181,1.0,0.0,3.0,1.0,0.0
11977680,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7019245624542236,0.281375527381897,0.2587262392044067,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8933054804801941,0.5969748497009277,0.5687527060508728,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.864891767501831,0.5429572463035583,0.3818992376327514,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7688168287277222,0.3757037222385406,0.3611002564430237,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6851921081542969,0.2624368071556091,1.207623839378357,288.3516540527344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.322021484375,288.3516845703125,1.0,0.6629723906517029,1.0,1.0,0.0,1.0,-3.336134672164917,3.336125612258911,8.945195986598264e-06,2.575544834136963,0.3511021137237549,0.3511021137237549,0.0,242.5068359375,251.0,10469.349609375,-0.0,3504.44384765625,1.0,283.1499938964844,287.8021850585937,290.1421203613281,290.924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561527073383331,1.0,0.0,0.0,0.5379226803779602,0.5379263162612915,1.930781579062568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.759521484375,0.0,24.321434020996094,1895.4371337890625,0.0,389.0819396972656,0.2541316449642181,1.0,0.0,3.0,1.0,0.0
11977740,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7003148794174194,0.2816483974456787,0.2590728402137756,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8910951614379883,0.5972241163253784,0.5690985321998596,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8652392029762268,0.547855794429779,0.3853642046451568,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7673624753952026,0.3764227926731109,0.3618849217891693,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6837418079376221,0.2628299593925476,1.2098910808563232,288.3518981933594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3216552734375,288.3519287109375,1.0,0.6656241416931152,1.0,1.0,0.0,1.0,-3.3448050022125244,3.3447961807250977,8.992118637252133e-06,2.5823793411254883,0.3518227338790893,0.3518227338790893,0.0,245.5633850097656,254.0,10495.5732421875,-0.0,3542.1513671875,1.0,283.1499938964844,287.8011779785156,290.12042236328125,290.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579728543758392,1.0,0.0,0.0,0.5393917560577393,0.5393953919410706,1.9413418428371187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.863525390625,0.0,24.4082088470459,1895.4371337890625,0.0,393.3746948242188,0.2542958259582519,1.0,0.0,3.0,1.0,0.0
11977800,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7003148794174194,0.2816483974456787,0.2590728402137756,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8910951614379883,0.5972241163253784,0.5690985321998596,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8652392029762268,0.547855794429779,0.3853642046451568,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7673624753952026,0.3764227926731109,0.3618849217891693,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6837418079376221,0.2628299593925476,1.2098910808563232,288.3518981933594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3216552734375,288.3519287109375,1.0,0.6656241416931152,1.0,1.0,0.0,1.0,-3.3448050022125244,3.3447961807250977,8.992118637252133e-06,2.5823793411254883,0.3518227338790893,0.3518227338790893,0.0,245.5633850097656,254.0,10495.5732421875,-0.0,3542.1513671875,1.0,283.1499938964844,287.8011779785156,290.12042236328125,290.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579728543758392,1.0,0.0,0.0,0.5393917560577393,0.5393953919410706,1.9413418428371187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.863525390625,0.0,24.4082088470459,1895.4371337890625,0.0,393.3746948242188,0.2542958259582519,1.0,0.0,3.0,1.0,0.0
11977860,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6987206935882568,0.2819057703018188,0.2594055533409118,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.888907253742218,0.5974340438842773,0.5694075226783752,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8655985593795776,0.5527587532997131,0.3888320028781891,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7659294009208679,0.3771215677261352,0.362650603055954,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6823102831840515,0.263209730386734,1.212098479270935,288.35205078125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3212585449219,288.3520812988281,1.0,0.6682489514350891,1.0,1.0,0.0,1.0,-3.353323459625244,3.3533143997192383,9.038431926455814e-06,2.58912992477417,0.3525442779064178,0.3525442779064178,0.0,248.6185913085937,257.0,10521.720703125,-0.0,3579.67041015625,1.0,283.1499938964844,287.8000793457031,290.0967712402344,290.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17980.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597008824348449,1.0,0.0,0.0,0.5408675670623779,0.5408712029457092,1.951979733405551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.70263671875,0.0,24.495603561401367,1895.4371337890625,0.0,397.4933166503906,0.2544613480567932,1.0,0.0,3.0,1.0,0.0
11977920,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6987206935882568,0.2819057703018188,0.2594055533409118,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.888907253742218,0.5974340438842773,0.5694075226783752,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8655985593795776,0.5527587532997131,0.3888320028781891,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7659294009208679,0.3771215677261352,0.362650603055954,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6823102831840515,0.263209730386734,1.212098479270935,288.35205078125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3212585449219,288.3520812988281,1.0,0.6682489514350891,1.0,1.0,0.0,1.0,-3.353323459625244,3.3533143997192383,9.038431926455814e-06,2.58912992477417,0.3525442779064178,0.3525442779064178,0.0,248.6185913085937,257.0,10521.720703125,-0.0,3579.67041015625,1.0,283.1499938964844,287.8000793457031,290.0967712402344,290.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17980.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597008824348449,1.0,0.0,0.0,0.5408675670623779,0.5408712029457092,1.951979733405551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.70263671875,0.0,24.495603561401367,1895.4371337890625,0.0,397.4933166503906,0.2544613480567932,1.0,0.0,3.0,1.0,0.0
11977980,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6971418857574463,0.2821480333805084,0.2597247958183288,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8867413997650146,0.5976055264472961,0.569680392742157,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8659690022468567,0.5576657652854919,0.3923024237155914,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7645169496536255,0.3778002858161926,0.363397479057312,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6808971166610718,0.2635765075683594,1.2142479419708252,288.35205078125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32086181640625,288.3520812988281,1.0,0.670847475528717,1.0,1.0,0.0,1.0,-3.3616931438446045,3.361684083938598,9.084137673198713e-06,2.5957953929901123,0.3532653450965881,0.3532653450965881,0.0,251.6725311279297,260.0,10547.7578125,-0.0,3617.002685546875,1.0,283.1499938964844,287.7989196777344,290.0716552734375,290.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613360166549682,1.0,0.0,0.0,0.5423471331596375,0.5423507690429688,1.9626739344857924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.319091796875,0.0,24.583438873291016,1895.4371337890625,0.0,401.42974853515625,0.2546277940273285,1.0,0.0,3.0,1.0,0.0
11978040,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6971418857574463,0.2821480333805084,0.2597247958183288,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8867413997650146,0.5976055264472961,0.569680392742157,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.8659690022468567,0.5576657652854919,0.3923024237155914,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7645169496536255,0.3778002858161926,0.363397479057312,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6808971166610718,0.2635765075683594,1.2142479419708252,288.35205078125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32086181640625,288.3520812988281,1.0,0.670847475528717,1.0,1.0,0.0,1.0,-3.3616931438446045,3.361684083938598,9.084137673198713e-06,2.5957953929901123,0.3532653450965881,0.3532653450965881,0.0,251.6725311279297,260.0,10547.7578125,-0.0,3617.002685546875,1.0,283.1499938964844,287.7989196777344,290.0716552734375,290.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613360166549682,1.0,0.0,0.0,0.5423471331596375,0.5423507690429688,1.9626739344857924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.319091796875,0.0,24.583438873291016,1895.4371337890625,0.0,401.42974853515625,0.2546277940273285,1.0,0.0,3.0,1.0,0.0
11978100,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6963580846786499,0.2822635471820831,0.2598793506622314,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.88566654920578,0.5976769924163818,0.5698034167289734,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8661580681800842,0.5601206421852112,0.3940385282039642,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.763818085193634,0.3781320452690124,0.3637637794017792,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6801972985267639,0.263755053281784,1.2153010368347168,288.3520202636719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3206787109375,288.35205078125,1.0,0.6721369028091431,1.0,1.0,0.0,1.0,-3.3658220767974854,3.3658130168914795,9.106758625421207e-06,2.599095106124878,0.3536252975463867,0.3536252975463867,0.0,253.198959350586,260.0,10560.7255859375,-0.0,3635.596435546875,1.0,283.1499938964844,287.7983093261719,290.0586242675781,290.8484802246094,293.1499938964844,293.1499938964844,283.1499938964844,17979.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621221423149109,1.0,0.0,0.0,0.5430874824523926,0.5430911779403687,1.96803622287689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.05224609375,0.0,24.627471923828125,1895.4371337890625,0.0,403.3360900878906,0.2547113001346588,1.0,0.0,3.0,1.0,0.0
11978160,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6955780386924744,0.2823753654956817,0.2600306868553161,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8845971822738647,0.5977393388748169,0.5699177980422974,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8663496375083923,0.5625762939453125,0.39577516913414,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7631240487098694,0.3784587979316711,0.3641254007816314,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6795018911361694,0.2639304399490356,1.2163403034210205,288.3519897460937,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3204650878906,288.3520202636719,1.0,0.6734199523925781,1.0,1.0,0.0,1.0,-3.369915246963501,3.369906187057495,9.129227692028508e-06,2.602372884750366,0.3539846837520599,0.3539846837520599,0.0,254.7250823974609,263.0,10573.65625,-0.0,3654.144287109375,1.0,283.1499938964844,287.7976989746094,290.0453491210937,290.83624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462891161441803,1.0,0.0,0.0,0.5438278317451477,0.543831467628479,1.973405439059661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.74072265625,0.0,24.671554565429688,1895.4371337890625,0.0,405.2095947265625,0.2547949254512787,1.0,0.0,3.0,1.0,0.0
11978220,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6940290331840515,0.2825881838798523,0.2603236436843872,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8824754953384399,0.5978388786315918,0.5701223611831665,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8667394518852234,0.567489504814148,0.3992495834827423,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7617501616477966,0.379097431898117,0.3648347556591034,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6781244277954102,0.2642720937728882,1.2183775901794434,288.351806640625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.320068359375,288.3518371582031,1.0,0.6759673953056335,1.0,1.0,0.0,1.0,-3.3779964447021484,3.3779871463775635,9.17372017283924e-06,2.608863353729248,0.3547011613845825,0.3547011613845825,0.0,257.7763366699219,266.0,10599.3916015625,-0.0,3691.10400390625,1.0,283.1499938964844,287.79638671875,290.0181884765625,290.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643850326538086,1.0,0.0,0.0,0.5453071594238281,0.5453108549118042,1.98415630592308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.9921875,0.0,24.75979804992676,1895.4371337890625,0.0,408.873779296875,0.2549623548984527,1.0,0.0,3.0,1.0,0.0
11978280,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6940290331840515,0.2825881838798523,0.2603236436843872,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8824754953384399,0.5978388786315918,0.5701223611831665,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8667394518852234,0.567489504814148,0.3992495834827423,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7617501616477966,0.379097431898117,0.3648347556591034,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6781244277954102,0.2642720937728882,1.2183775901794434,288.351806640625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.320068359375,288.3518371582031,1.0,0.6759673953056335,1.0,1.0,0.0,1.0,-3.3779964447021484,3.3779871463775635,9.17372017283924e-06,2.608863353729248,0.3547011613845825,0.3547011613845825,0.0,257.7763366699219,266.0,10599.3916015625,-0.0,3691.10400390625,1.0,283.1499938964844,287.79638671875,290.0181884765625,290.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643850326538086,1.0,0.0,0.0,0.5453071594238281,0.5453108549118042,1.98415630592308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.9921875,0.0,24.75979804992676,1895.4371337890625,0.0,408.873779296875,0.2549623548984527,1.0,0.0,3.0,1.0,0.0
11978340,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6924946904182434,0.2827869057655334,0.2606041133403778,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8803759217262268,0.5979026556015015,0.5702950358390808,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8671374917030334,0.5724048018455505,0.4027253091335296,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7603945732116699,0.3797166049480438,0.3655259013175964,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6767643690109253,0.2646019756793976,1.220362663269043,288.3515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31964111328125,288.3515930175781,1.0,0.6784906983375549,1.0,1.0,0.0,1.0,-3.3859410285949707,3.3859317302703857,9.217624210577924e-06,2.6152658462524414,0.3554139137268066,0.3554139137268066,0.0,260.8266296386719,269.0,10624.9462890625,-0.0,3727.888916015625,1.0,283.1499938964844,287.7950439453125,289.9903869628906,290.7851257324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658258557319641,1.0,0.0,0.0,0.5467832684516907,0.546786904335022,1.9949128571283843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.092041015625,0.0,24.848052978515625,1895.4371337890625,0.0,412.4391174316406,0.2551299035549164,1.0,0.0,3.0,1.0,0.0
11978400,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6924946904182434,0.2827869057655334,0.2606041133403778,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8803759217262268,0.5979026556015015,0.5702950358390808,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8671374917030334,0.5724048018455505,0.4027253091335296,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7603945732116699,0.3797166049480438,0.3655259013175964,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6767643690109253,0.2646019756793976,1.220362663269043,288.3515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31964111328125,288.3515930175781,1.0,0.6784906983375549,1.0,1.0,0.0,1.0,-3.3859410285949707,3.3859317302703857,9.217624210577924e-06,2.6152658462524414,0.3554139137268066,0.3554139137268066,0.0,260.8266296386719,269.0,10624.9462890625,-0.0,3727.888916015625,1.0,283.1499938964844,287.7950439453125,289.9903869628906,290.7851257324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658258557319641,1.0,0.0,0.0,0.5467832684516907,0.546786904335022,1.9949128571283843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.092041015625,0.0,24.848052978515625,1895.4371337890625,0.0,412.4391174316406,0.2551299035549164,1.0,0.0,3.0,1.0,0.0
11978460,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6909734606742859,0.2829715013504028,0.2608720958232879,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8782930374145508,0.5979234576225281,0.5704289078712463,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8675416707992554,0.5773214101791382,0.4062018990516662,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.7590554356575012,0.3803161084651947,0.3661987483501434,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6754204034805298,0.2649201452732086,1.222296118736267,288.35125732421875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3192138671875,288.3512878417969,1.0,0.6809893846511841,1.0,1.0,0.0,1.0,-3.3937408924102783,3.3937315940856934,9.260880688088946e-06,2.621570348739624,0.3561220467090606,0.3561220467090606,0.0,263.876953125,272.0,10650.287109375,-0.0,3764.4794921875,1.0,283.1499938964844,287.79364013671875,289.9621276855469,290.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672080278396606,1.0,0.0,0.0,0.548254132270813,0.5482577681541443,2.005659993642439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.0546875,0.0,24.93619728088379,1895.4371337890625,0.0,415.8887023925781,0.2552973330020904,1.0,0.0,3.0,1.0,0.0
11978520,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6909734606742859,0.2829715013504028,0.2608720958232879,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8782930374145508,0.5979234576225281,0.5704289078712463,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8675416707992554,0.5773214101791382,0.4062018990516662,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.7590554356575012,0.3803161084651947,0.3661987483501434,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6754204034805298,0.2649201452732086,1.222296118736267,288.35125732421875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3192138671875,288.3512878417969,1.0,0.6809893846511841,1.0,1.0,0.0,1.0,-3.3937408924102783,3.3937315940856934,9.260880688088946e-06,2.621570348739624,0.3561220467090606,0.3561220467090606,0.0,263.876953125,272.0,10650.287109375,-0.0,3764.4794921875,1.0,283.1499938964844,287.79364013671875,289.9621276855469,290.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672080278396606,1.0,0.0,0.0,0.548254132270813,0.5482577681541443,2.005659993642439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.0546875,0.0,24.93619728088379,1895.4371337890625,0.0,415.8887023925781,0.2552973330020904,1.0,0.0,3.0,1.0,0.0
11978580,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6894647479057312,0.2831419110298157,0.26112762093544,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8762248158454895,0.597899854183197,0.5705216526985168,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8679507374763489,0.5822381377220154,0.4096786081790924,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7577317953109741,0.3808959424495697,0.3668533265590668,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6740918159484863,0.2652267217636108,1.224178671836853,288.35089111328125,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3187866210937,288.35089111328125,1.0,0.683463454246521,1.0,1.0,0.0,1.0,-3.401393413543701,3.401384115219116,9.30345595406834e-06,2.62777042388916,0.356824666261673,0.356824666261673,0.0,266.9274597167969,275.0,10675.3916015625,-0.0,3800.863525390625,1.0,283.1499938964844,287.7922058105469,289.93365478515625,290.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685235023498535,1.0,0.0,0.0,0.5497178435325623,0.5497215390205383,2.0163836822462144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.900146484375,0.0,25.02411651611328,1895.4371337890625,0.0,419.19866943359375,0.2554644048213959,1.0,0.0,3.0,1.0,0.0
