time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6894647479057312,0.2831419110298157,0.26112762093544,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8762248158454895,0.597899854183197,0.5705216526985168,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8679507374763489,0.5822381377220154,0.4096786081790924,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7577317953109741,0.3808959424495697,0.3668533265590668,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6740918159484863,0.2652267217636108,1.224178671836853,288.35089111328125,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3187866210937,288.35089111328125,1.0,0.683463454246521,1.0,1.0,0.0,1.0,-3.401393413543701,3.401384115219116,9.30345595406834e-06,2.62777042388916,0.356824666261673,0.356824666261673,0.0,266.9274597167969,275.0,10675.3916015625,-0.0,3800.863525390625,1.0,283.1499938964844,287.7922058105469,289.93365478515625,290.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685235023498535,1.0,0.0,0.0,0.5497178435325623,0.5497215390205383,2.0163836822462144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.900146484375,0.0,25.02411651611328,1895.4371337890625,0.0,419.19866943359375,0.2554644048213959,1.0,0.0,3.0,1.0,0.0
11978700,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6887149214744568,0.2832216918468475,0.2612506151199341,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.8751959800720215,0.5978711843490601,0.5705522298812866,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.8681568503379822,0.5846962928771973,0.4114167690277099,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.7570754885673523,0.3811782896518707,0.3671736121177673,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506774902344,0.6734331846237183,0.2653756737709045,1.2251007556915283,288.3506774902344,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3185729980469,288.3506774902344,1.0,0.6846910715103149,1.0,1.0,0.0,1.0,-3.405163288116455,3.40515398979187,9.32447801460512e-06,2.630829095840454,0.3571736514568329,0.3571736514568329,0.0,268.45263671875,275.0,10687.845703125,-0.0,3818.972412109375,1.0,283.1499938964844,287.79150390625,289.91943359375,290.718505859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691530764102936,1.0,0.0,0.0,0.5504464507102966,0.5504501461982727,2.0217322926896493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.28515625,0.0,25.06795310974121,1895.4371337890625,0.0,420.7921142578125,0.2555477321147918,1.0,0.0,3.0,1.0,0.0
11978760,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.6879679560661316,0.2832976877689361,0.2613703310489654,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8741704821586609,0.597831130027771,0.5705722570419312,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8683638572692871,0.5871538519859314,0.413154661655426,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7564226984977722,0.381455510854721,0.3674891591072082,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.6727781295776367,0.2655216455459595,1.226009964942932,288.3504638671875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.318359375,288.3504638671875,1.0,0.6859123706817627,1.0,1.0,0.0,1.0,-3.4088950157165527,3.4088854789733887,9.34531635721214e-06,2.633859157562256,0.3575209081172943,0.3575209081172943,0.0,269.97772216796875,278.0,10700.23046875,-0.0,3837.0234375,1.0,283.1499938964844,287.790771484375,289.9052429199219,290.70513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469762772321701,1.0,0.0,0.0,0.5511724948883057,0.5511761903762817,2.0270691791779427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.6494140625,0.0,25.1116886138916,1895.4371337890625,0.0,422.3411560058594,0.2556309103965759,1.0,0.0,3.0,1.0,0.0
11978820,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.686482846736908,0.2834391891956329,0.2616004943847656,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8721304535865784,0.5977193117141724,0.5705826282501221,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8687798380851746,0.5920671224594116,0.4166290462017059,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7551278471946716,0.3819954693317413,0.3681067228317261,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.671479344367981,0.2658055126667022,1.2277926206588743,288.3499450683594,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3179016113281,288.3499755859375,1.0,0.688336968421936,1.0,1.0,0.0,1.0,-3.416250705718994,3.41624116897583,9.38647281145677e-06,2.6398370265960693,0.3582102656364441,0.3582102656364441,0.0,273.0279541015625,281.0,10724.7978515625,-0.0,3872.967529296875,1.0,283.1499938964844,287.7892761230469,289.87713623046875,290.6785888671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47092205286026,1.0,0.0,0.0,0.5526168942451477,0.552620530128479,2.037707069746375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.33203125,0.0,25.19883346557617,1895.4371337890625,0.0,425.30224609375,0.2557966411113739,1.0,0.0,3.0,1.0,0.0
11978880,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.686482846736908,0.2834391891956329,0.2616004943847656,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8721304535865784,0.5977193117141724,0.5705826282501221,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8687798380851746,0.5920671224594116,0.4166290462017059,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7551278471946716,0.3819954693317413,0.3681067228317261,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.671479344367981,0.2658055126667022,1.2277926206588743,288.3499450683594,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3179016113281,288.3499755859375,1.0,0.688336968421936,1.0,1.0,0.0,1.0,-3.416250705718994,3.41624116897583,9.38647281145677e-06,2.6398370265960693,0.3582102656364441,0.3582102656364441,0.0,273.0279541015625,281.0,10724.7978515625,-0.0,3872.967529296875,1.0,283.1499938964844,287.7892761230469,289.87713623046875,290.6785888671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47092205286026,1.0,0.0,0.0,0.5526168942451477,0.552620530128479,2.037707069746375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.33203125,0.0,25.19883346557617,1895.4371337890625,0.0,425.30224609375,0.2557966411113739,1.0,0.0,3.0,1.0,0.0
11978940,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6850090622901917,0.2835662364959717,0.261817991733551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8701046705245972,0.597564697265625,0.5705530643463135,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8691979050636292,0.5969766974449158,0.42010098695755,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7538465857505798,0.382515549659729,0.3687059283256531,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6701952219009399,0.2660784125328064,1.229527235031128,288.34942626953125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31744384765625,288.34942626953125,1.0,0.6907373070716858,1.0,1.0,0.0,1.0,-3.4234602451324463,3.4234509468078613,9.426910764886998e-06,2.645699977874756,0.3588921725749969,0.3588921725749969,0.0,276.077880859375,284.0,10749.07421875,-0.0,3908.687255859375,1.0,283.1499938964844,287.7877502441406,289.8496398925781,290.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719947278499603,1.0,0.0,0.0,0.554049551486969,0.5540532469749451,2.048286518174791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.974365234375,0.0,25.28546524047852,1895.4371337890625,0.0,428.0608825683594,0.2559614479541778,1.0,0.0,3.0,1.0,0.0
11979000,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6850090622901917,0.2835662364959717,0.261817991733551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8701046705245972,0.597564697265625,0.5705530643463135,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8691979050636292,0.5969766974449158,0.42010098695755,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7538465857505798,0.382515549659729,0.3687059283256531,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6701952219009399,0.2660784125328064,1.229527235031128,288.34942626953125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31744384765625,288.34942626953125,1.0,0.6907373070716858,1.0,1.0,0.0,1.0,-3.4234602451324463,3.4234509468078613,9.426910764886998e-06,2.645699977874756,0.3588921725749969,0.3588921725749969,0.0,276.077880859375,284.0,10749.07421875,-0.0,3908.687255859375,1.0,283.1499938964844,287.7877502441406,289.8496398925781,290.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719947278499603,1.0,0.0,0.0,0.554049551486969,0.5540532469749451,2.048286518174791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.974365234375,0.0,25.28546524047852,1895.4371337890625,0.0,428.0608825683594,0.2559614479541778,1.0,0.0,3.0,1.0,0.0
11979060,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6835461258888245,0.2836785614490509,0.2620226144790649,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8680928945541382,0.5973678231239319,0.5704841017723083,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8696170449256897,0.6018810272216797,0.42356938123703,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7525781989097595,0.3830156624317169,0.3692866265773773,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.668925404548645,0.2663406133651733,1.2312148809432983,288.3488464355469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3169860839844,288.3488464355469,1.0,0.6931135058403015,1.0,1.0,0.0,1.0,-3.4305241107940674,3.430514574050904,9.466616575082298e-06,2.651445150375366,0.3595661222934723,0.3595661222934723,0.0,279.1274719238281,287.0,10773.048828125,-0.0,3944.1767578125,1.0,283.1499938964844,287.7862243652344,289.8230285644531,290.6272888183594,293.1499938964844,293.1499938964844,283.1499938964844,17980.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472975879907608,1.0,0.0,0.0,0.5554693341255188,0.5554730296134949,2.0587977545005746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.60400390625,0.0,25.371501922607425,1895.4371337890625,0.0,430.5998840332031,0.2561251521110534,1.0,0.0,3.0,1.0,0.0
11979120,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6835461258888245,0.2836785614490509,0.2620226144790649,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8680928945541382,0.5973678231239319,0.5704841017723083,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8696170449256897,0.6018810272216797,0.42356938123703,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7525781989097595,0.3830156624317169,0.3692866265773773,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.668925404548645,0.2663406133651733,1.2312148809432983,288.3488464355469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3169860839844,288.3488464355469,1.0,0.6931135058403015,1.0,1.0,0.0,1.0,-3.4305241107940674,3.430514574050904,9.466616575082298e-06,2.651445150375366,0.3595661222934723,0.3595661222934723,0.0,279.1274719238281,287.0,10773.048828125,-0.0,3944.1767578125,1.0,283.1499938964844,287.7862243652344,289.8230285644531,290.6272888183594,293.1499938964844,293.1499938964844,283.1499938964844,17980.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472975879907608,1.0,0.0,0.0,0.5554693341255188,0.5554730296134949,2.0587977545005746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.60400390625,0.0,25.371501922607425,1895.4371337890625,0.0,430.5998840332031,0.2561251521110534,1.0,0.0,3.0,1.0,0.0
11979180,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6820937395095825,0.2837762832641601,0.2622143924236297,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.866095244884491,0.5971298217773438,0.5703767538070679,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.870036244392395,0.6067788600921631,0.4270333647727966,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7513220906257629,0.3834959268569946,0.3698489069938659,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6676697731018066,0.2665923833847046,1.2328568696975708,288.3482360839844,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3164978027344,288.3482360839844,1.0,0.6954659223556519,1.0,1.0,0.0,1.0,-3.437443971633911,3.437434434890747,9.505588423053268e-06,2.6570708751678467,0.3602316975593567,0.3602316975593567,0.0,282.1767578125,290.0,10796.7109375,-0.0,3979.436279296875,1.0,283.1499938964844,287.78466796875,289.7975158691406,290.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738602042198181,1.0,0.0,0.0,0.5568753480911255,0.5568790435791016,2.0692333180249992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.25,0.0,25.456886291503903,1895.4371337890625,0.0,432.9015197753906,0.2562876939773559,1.0,0.0,3.0,1.0,0.0
11979240,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6820937395095825,0.2837762832641601,0.2622143924236297,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.866095244884491,0.5971298217773438,0.5703767538070679,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.870036244392395,0.6067788600921631,0.4270333647727966,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.7513220906257629,0.3834959268569946,0.3698489069938659,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6676697731018066,0.2665923833847046,1.2328568696975708,288.3482360839844,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3164978027344,288.3482360839844,1.0,0.6954659223556519,1.0,1.0,0.0,1.0,-3.437443971633911,3.437434434890747,9.505588423053268e-06,2.6570708751678467,0.3602316975593567,0.3602316975593567,0.0,282.1767578125,290.0,10796.7109375,-0.0,3979.436279296875,1.0,283.1499938964844,287.78466796875,289.7975158691406,290.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738602042198181,1.0,0.0,0.0,0.5568753480911255,0.5568790435791016,2.0692333180249992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.25,0.0,25.456886291503903,1895.4371337890625,0.0,432.9015197753906,0.2562876939773559,1.0,0.0,3.0,1.0,0.0
11979300,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6813713312149048,0.2838194668292999,0.2623053193092346,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8651015758514404,0.5969951748847961,0.5703084468841553,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8702456951141357,0.6092250347137451,0.4287633895874023,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.7506983876228333,0.383728414773941,0.3701229393482208,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6670471429824829,0.2667143046855926,1.2336604595184326,288.347900390625,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3162536621094,288.3479309082031,1.0,0.6966331005096436,1.0,1.0,0.0,1.0,-3.440848588943481,3.4408390522003174,9.524787856207697e-06,2.659837007522583,0.3605611622333526,0.3605611622333526,0.0,283.7011413574219,290.0,10808.41796875,-0.0,3996.97314453125,1.0,283.1499938964844,287.7839050292969,289.7852783203125,290.5914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742652177810669,1.0,0.0,0.0,0.5575726628303528,0.5575763583183289,2.074418681274892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.58837890625,0.0,25.49930000305176,1895.4371337890625,0.0,433.9597778320313,0.2563684582710266,1.0,0.0,3.0,1.0,0.0
11979360,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6806513667106628,0.2838588654994964,0.2623929381370544,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.8641113042831421,0.5968503952026367,0.5702307224273682,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.8704548478126526,0.6116689443588257,0.4304920434951782,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.7500775456428528,0.3839558660984039,0.3703923523426056,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6664279103279114,0.2668336927890777,1.2344529628753662,288.3475952148437,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3160095214844,288.3475952148437,1.0,0.6977943181991577,1.0,1.0,0.0,1.0,-3.4442174434661865,3.4442079067230225,9.543799023958854e-06,2.662572145462036,0.3608883321285248,0.3608883321285248,0.0,285.2254333496094,293.0,10820.0419921875,-0.0,4014.4501953125,1.0,283.1499938964844,287.7831420898437,289.7734375,290.5801696777344,293.1499938964844,293.1499938964844,283.1499938964844,17980.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746451675891876,1.0,0.0,0.0,0.5582661032676697,0.5582697987556458,2.0795818400642932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.94140625,0.0,25.541522979736328,1895.4371337890625,0.0,434.9549255371094,0.2564488351345062,1.0,0.0,3.0,1.0,0.0
11979420,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6792188286781311,0.2839266359806061,0.2625584900379181,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862141489982605,0.5965313911437988,0.5700476169586182,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8708720207214355,0.616550087928772,0.4339445829391479,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7488441467285156,0.384395956993103,0.3709173500537872,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6651997566223145,0.2670649886131286,1.236005425453186,288.346923828125,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3155212402344,288.346923828125,1.0,0.7000992894172668,1.0,1.0,0.0,1.0,-3.450848340988159,3.450838804244995,9.58126020123018e-06,2.667950391769409,0.3615358769893646,0.3615358769893646,0.0,288.2736511230469,296.0,10843.0419921875,-0.0,4049.2255859375,1.0,283.1499938964844,287.78155517578125,289.7510070800781,290.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753263890743255,1.0,0.0,0.0,0.5596411228179932,0.5596448183059692,2.08983852445499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.706787109375,0.0,25.62537384033203,1895.4371337890625,0.0,436.7449951171875,0.2566085457801819,1.0,0.0,3.0,1.0,0.0
11979480,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6792188286781311,0.2839266359806061,0.2625584900379181,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862141489982605,0.5965313911437988,0.5700476169586182,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8708720207214355,0.616550087928772,0.4339445829391479,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7488441467285156,0.384395956993103,0.3709173500537872,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6651997566223145,0.2670649886131286,1.236005425453186,288.346923828125,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3155212402344,288.346923828125,1.0,0.7000992894172668,1.0,1.0,0.0,1.0,-3.450848340988159,3.450838804244995,9.58126020123018e-06,2.667950391769409,0.3615358769893646,0.3615358769893646,0.0,288.2736511230469,296.0,10843.0419921875,-0.0,4049.2255859375,1.0,283.1499938964844,287.78155517578125,289.7510070800781,290.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753263890743255,1.0,0.0,0.0,0.5596411228179932,0.5596448183059692,2.08983852445499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.706787109375,0.0,25.62537384033203,1895.4371337890625,0.0,436.7449951171875,0.2566085457801819,1.0,0.0,3.0,1.0,0.0
11979540,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6777961254119873,0.2839796543121338,0.2627110779285431,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.860185980796814,0.596173882484436,0.5698286294937134,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8712872862815857,0.6214214563369751,0.4373904168605804,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7476217150688171,0.3848164677619934,0.3714241981506347,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6639853715896606,0.2672865986824035,1.2375154495239258,288.3462219238281,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3150329589844,288.3462219238281,1.0,0.7023813128471375,1.0,1.0,0.0,1.0,-3.4573397636413574,3.4573302268981934,9.617977411835454e-06,2.673205614089966,0.3621741235256195,0.3621741235256195,0.0,291.32135009765625,299.0,10865.705078125,-0.0,4083.76318359375,1.0,283.1499938964844,287.7799987792969,289.7304992675781,290.53936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758958220481872,1.0,0.0,0.0,0.5609998106956482,0.5610035061836243,2.099998219762256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.577880859375,0.0,25.708396911621094,1895.4371337890625,0.0,438.24700927734375,0.256766676902771,1.0,0.0,3.0,1.0,0.0
11979600,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6777961254119873,0.2839796543121338,0.2627110779285431,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.860185980796814,0.596173882484436,0.5698286294937134,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.8712872862815857,0.6214214563369751,0.4373904168605804,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7476217150688171,0.3848164677619934,0.3714241981506347,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6639853715896606,0.2672865986824035,1.2375154495239258,288.3462219238281,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3150329589844,288.3462219238281,1.0,0.7023813128471375,1.0,1.0,0.0,1.0,-3.4573397636413574,3.4573302268981934,9.617977411835454e-06,2.673205614089966,0.3621741235256195,0.3621741235256195,0.0,291.32135009765625,299.0,10865.705078125,-0.0,4083.76318359375,1.0,283.1499938964844,287.7799987792969,289.7304992675781,290.53936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17981.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758958220481872,1.0,0.0,0.0,0.5609998106956482,0.5610035061836243,2.099998219762256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.577880859375,0.0,25.708396911621094,1895.4371337890625,0.0,438.24700927734375,0.256766676902771,1.0,0.0,3.0,1.0,0.0
11979660,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.676382839679718,0.2840176522731781,0.2628504931926727,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8582445979118347,0.5957782864570618,0.5695740580558777,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8716998100280762,0.6262814402580261,0.4408285319805145,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7464094758033752,0.3852171599864959,0.3719126582145691,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6627843379974365,0.2674986124038696,1.2389835119247437,288.34552001953125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3145446777344,288.34552001953125,1.0,0.7046403288841248,1.0,1.0,0.0,1.0,-3.463690757751465,3.4636809825897217,9.65393610385945e-06,2.678334951400757,0.3628027141094208,0.3628027141094208,0.0,294.368408203125,302.0,10888.021484375,-0.0,4118.05419921875,1.0,283.1499938964844,287.7784423828125,289.71221923828125,290.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763515591621399,1.0,0.0,0.0,0.5623412728309631,0.5623449087142944,2.1100529323803133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.58740234375,0.0,25.790531158447266,1895.4371337890625,0.0,439.4529418945313,0.2569231688976288,1.0,0.0,3.0,1.0,0.0
11979720,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.676382839679718,0.2840176522731781,0.2628504931926727,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8582445979118347,0.5957782864570618,0.5695740580558777,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8716998100280762,0.6262814402580261,0.4408285319805145,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7464094758033752,0.3852171599864959,0.3719126582145691,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6627843379974365,0.2674986124038696,1.2389835119247437,288.34552001953125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3145446777344,288.34552001953125,1.0,0.7046403288841248,1.0,1.0,0.0,1.0,-3.463690757751465,3.4636809825897217,9.65393610385945e-06,2.678334951400757,0.3628027141094208,0.3628027141094208,0.0,294.368408203125,302.0,10888.021484375,-0.0,4118.05419921875,1.0,283.1499938964844,287.7784423828125,289.71221923828125,290.52203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763515591621399,1.0,0.0,0.0,0.5623412728309631,0.5623449087142944,2.1100529323803133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.58740234375,0.0,25.790531158447266,1895.4371337890625,0.0,439.4529418945313,0.2569231688976288,1.0,0.0,3.0,1.0,0.0
11979780,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6749768853187561,0.2840395271778106,0.2629763185977936,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8563149571418762,0.5953423380851746,0.5692833065986633,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8721007108688354,0.6310997009277344,0.4442483782768249,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7452054023742676,0.3855971693992615,0.3723824918270111,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6615951657295227,0.2677009701728821,1.2404106855392456,288.34478759765625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3138732910156,288.3447570800781,1.0,0.7068758606910706,1.0,1.0,0.0,1.0,-3.469888210296631,3.469878435134888,9.689057151263114e-06,2.68332839012146,0.3634213507175445,0.3634213507175445,0.0,297.4169311523437,305.0,10909.9697265625,-0.0,4152.072265625,1.0,283.1499938964844,287.7768859863281,289.6964416503906,290.507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766916632652282,1.0,0.0,0.0,0.5636647343635559,0.563668429851532,2.119996622695908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.76513671875,0.0,25.871726989746094,1895.4371337890625,0.0,440.3550720214844,0.2570778727531433,1.0,0.0,3.0,1.0,0.0
11979840,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6749768853187561,0.2840395271778106,0.2629763185977936,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8563149571418762,0.5953423380851746,0.5692833065986633,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.8721007108688354,0.6310997009277344,0.4442483782768249,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7452054023742676,0.3855971693992615,0.3723824918270111,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6615951657295227,0.2677009701728821,1.2404106855392456,288.34478759765625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3138732910156,288.3447570800781,1.0,0.7068758606910706,1.0,1.0,0.0,1.0,-3.469888210296631,3.469878435134888,9.689057151263114e-06,2.68332839012146,0.3634213507175445,0.3634213507175445,0.0,297.4169311523437,305.0,10909.9697265625,-0.0,4152.072265625,1.0,283.1499938964844,287.7768859863281,289.6964416503906,290.507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766916632652282,1.0,0.0,0.0,0.5636647343635559,0.563668429851532,2.119996622695908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.76513671875,0.0,25.871726989746094,1895.4371337890625,0.0,440.3550720214844,0.2570778727531433,1.0,0.0,3.0,1.0,0.0
11979900,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.6742722988128662,0.2840427160263061,0.2630332112312317,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.8553486466407776,0.5951042175292969,0.5691211819648743,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.8722763061523438,0.6334484815597534,0.4459269046783447,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7446022033691406,0.3857777714729309,0.3726095259189605,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.661001443862915,0.2677977979183197,1.2411080598831177,288.3443908691406,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.313232421875,288.3443908691406,1.0,0.70798259973526,1.0,1.0,0.0,1.0,-3.472892999649048,3.4728832244873047,9.706099262984935e-06,2.685746192932129,0.3637265861034393,0.3637265861034393,0.0,298.9465637207031,305.0,10920.759765625,-0.0,4168.91162109375,1.0,283.1499938964844,287.7760925292969,289.6895751953125,290.5006103515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768170118331909,1.0,0.0,0.0,0.5643191933631897,0.5643228888511658,2.124922637847249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.420654296875,0.0,25.911943435668945,1895.4371337890625,0.0,440.68798828125,0.2571545243263244,1.0,0.0,3.0,1.0,0.0
11979960,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.6735655069351196,0.2840404808521271,0.2630855441093445,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.8543799519538879,0.5948526263237,0.5689463019371033,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.8724299073219299,0.6357631087303162,0.4475770592689514,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.7439972162246704,0.3859517872333526,0.3728306889533996,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.6604071855545044,0.2678910791873932,1.24179208278656,288.3439636230469,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3124694824219,288.3439636230469,1.0,0.7090805172920227,1.0,1.0,0.0,1.0,-3.475819826126098,3.4758100509643555,9.722706636239307e-06,2.688098669052124,0.3640288412570953,0.3640288412570953,0.0,300.480224609375,308.0,10931.4052734375,-0.0,4185.5986328125,1.0,283.1499938964844,287.7752990722656,289.68341064453125,290.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,17981.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769117832183838,1.0,0.0,0.0,0.5649681687355042,0.5649718642234802,2.129812948226117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.114990234375,0.0,25.95186996459961,1895.4371337890625,0.0,440.93994140625,0.257230669260025,1.0,0.0,3.0,1.0,0.0
11980020,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.6721532344818115,0.2840214669704437,0.2631771266460418,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.8524461984634399,0.5943156480789185,0.5685634016990662,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.8727070093154907,0.6403471231460571,0.4508330225944519,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.7427891492843628,0.3862817287445068,0.3732559978961944,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.6592233777046204,0.2680675685405731,1.2431166172027588,288.34307861328125,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.310791015625,288.34307861328125,1.0,0.7112511992454529,1.0,1.0,0.0,1.0,-3.4814910888671875,3.4814813137054443,9.754898201208562e-06,2.692646026611328,0.3646240532398224,0.3646240532398224,0.0,303.548828125,311.0,10952.3115234375,-0.0,4218.583984375,1.0,283.1499938964844,287.773681640625,289.6733703613281,290.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770020246505737,1.0,0.0,0.0,0.5662489533424377,0.5662526488304138,2.139480415053185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.631103515625,0.0,26.03080368041992,1895.4371337890625,0.0,441.179931640625,0.2573812305927276,1.0,0.0,3.0,1.0,0.0
11980080,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.6721532344818115,0.2840214669704437,0.2631771266460418,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.8524461984634399,0.5943156480789185,0.5685634016990662,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.8727070093154907,0.6403471231460571,0.4508330225944519,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.7427891492843628,0.3862817287445068,0.3732559978961944,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.6592233777046204,0.2680675685405731,1.2431166172027588,288.34307861328125,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.310791015625,288.34307861328125,1.0,0.7112511992454529,1.0,1.0,0.0,1.0,-3.4814910888671875,3.4814813137054443,9.754898201208562e-06,2.692646026611328,0.3646240532398224,0.3646240532398224,0.0,303.548828125,311.0,10952.3115234375,-0.0,4218.583984375,1.0,283.1499938964844,287.773681640625,289.6733703613281,290.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770020246505737,1.0,0.0,0.0,0.5662489533424377,0.5662526488304138,2.139480415053185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.631103515625,0.0,26.03080368041992,1895.4371337890625,0.0,441.179931640625,0.2573812305927276,1.0,0.0,3.0,1.0,0.0
11980140,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6707485914230347,0.2839841842651367,0.2632521986961365,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8505257368087769,0.5937391519546509,0.5681421160697937,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8729721307754517,0.6449004411697388,0.454062283039093,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.7415890693664551,0.3865886926651001,0.3736595213413238,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6580509543418884,0.2682317793369293,1.2443851232528689,288.3421630859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3421630859375,1.0,0.713391125202179,1.0,1.0,0.0,1.0,-3.4869706630706787,3.4869608879089355,9.786007467482705e-06,2.697023391723633,0.3652068078517914,0.3652068078517914,0.0,306.6117858886719,314.0,10972.7490234375,-0.0,4251.13134765625,1.0,283.1499938964844,287.7720642089844,289.6665954589844,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17982.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769556522369385,1.0,0.0,0.0,0.567505955696106,0.567509651184082,2.1489896084858632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.367431640625,0.0,26.10843276977539,1895.4371337890625,0.0,441.05657958984375,0.2575293481349945,1.0,0.0,3.0,1.0,0.0
11980200,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6707485914230347,0.2839841842651367,0.2632521986961365,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8505257368087769,0.5937391519546509,0.5681421160697937,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8729721307754517,0.6449004411697388,0.454062283039093,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.7415890693664551,0.3865886926651001,0.3736595213413238,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.6580509543418884,0.2682317793369293,1.2443851232528689,288.3421630859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3421630859375,1.0,0.713391125202179,1.0,1.0,0.0,1.0,-3.4869706630706787,3.4869608879089355,9.786007467482705e-06,2.697023391723633,0.3652068078517914,0.3652068078517914,0.0,306.6117858886719,314.0,10972.7490234375,-0.0,4251.13134765625,1.0,283.1499938964844,287.7720642089844,289.6665954589844,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17982.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769556522369385,1.0,0.0,0.0,0.567505955696106,0.567509651184082,2.1489896084858632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.367431640625,0.0,26.10843276977539,1895.4371337890625,0.0,441.05657958984375,0.2575293481349945,1.0,0.0,3.0,1.0,0.0
11980260,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6693534255027771,0.2839296460151672,0.2633117437362671,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8486214280128479,0.5931272506713867,0.5676869750022888,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8732333183288574,0.6494311690330505,0.4572752118110657,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.740398108959198,0.3868738710880279,0.3740424513816833,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.6568918824195862,0.2683853507041931,1.2456047534942627,288.3412475585937,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.3412475585937,1.0,0.7155035734176636,1.0,1.0,0.0,1.0,-3.4922878742218018,3.4922778606414795,9.81619450612925e-06,2.7012534141540527,0.3657771348953247,0.3657771348953247,0.0,309.6684265136719,302.0,10992.7431640625,-0.0,4283.3076171875,1.0,283.1499938964844,287.7704162597656,289.66339111328125,290.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,17982.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767691195011139,1.0,0.0,0.0,0.5687389969825745,0.5687426924705505,2.1583380416245745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.37451171875,0.0,26.184728622436523,1895.4371337890625,0.0,440.5607604980469,0.2576749622821808,1.0,0.0,3.0,1.0,0.0
11980320,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6693534255027771,0.2839296460151672,0.2633117437362671,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8486214280128479,0.5931272506713867,0.5676869750022888,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8732333183288574,0.6494311690330505,0.4572752118110657,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.740398108959198,0.3868738710880279,0.3740424513816833,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.6568918824195862,0.2683853507041931,1.2456047534942627,288.3412475585937,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076171875,288.3412475585937,1.0,0.7155035734176636,1.0,1.0,0.0,1.0,-3.4922878742218018,3.4922778606414795,9.81619450612925e-06,2.7012534141540527,0.3657771348953247,0.3657771348953247,0.0,309.6684265136719,302.0,10992.7431640625,-0.0,4283.3076171875,1.0,283.1499938964844,287.7704162597656,289.66339111328125,290.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,17982.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767691195011139,1.0,0.0,0.0,0.5687389969825745,0.5687426924705505,2.1583380416245745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.37451171875,0.0,26.184728622436523,1895.4371337890625,0.0,440.5607604980469,0.2576749622821808,1.0,0.0,3.0,1.0,0.0
11980380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6713342070579529,0.2838744223117828,0.263102263212204,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8507769703865051,0.592488706111908,0.5669283270835876,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8779007792472839,0.6539471745491028,0.4602720141410827,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.7425946593284607,0.3871456980705261,0.3741335570812225,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6589367985725403,0.2685382068157196,1.2454928159713743,288.3392333984375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30633544921875,288.3391418457031,1.0,0.7135003209114075,1.0,1.0,0.0,1.0,-3.4947078227996826,3.4946980476379395,9.830201634031256e-06,2.7032716274261475,0.366315484046936,0.366315484046936,0.0,305.6123352050781,290.0,11009.03125,-0.0,4265.47021484375,1.0,283.1499938964844,287.768310546875,289.6639404296875,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764302670955658,1.0,0.0,0.0,0.5699207186698914,0.5699244141578674,2.167316814905007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.13525390625,0.0,26.25838088989257,1895.4371337890625,0.0,439.6614990234375,0.2578162550926208,1.0,0.0,3.0,1.0,0.0
11980440,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6713342070579529,0.2838744223117828,0.263102263212204,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8507769703865051,0.592488706111908,0.5669283270835876,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.8779007792472839,0.6539471745491028,0.4602720141410827,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.7425946593284607,0.3871456980705261,0.3741335570812225,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.6589367985725403,0.2685382068157196,1.2454928159713743,288.3392333984375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30633544921875,288.3391418457031,1.0,0.7135003209114075,1.0,1.0,0.0,1.0,-3.4947078227996826,3.4946980476379395,9.830201634031256e-06,2.7032716274261475,0.366315484046936,0.366315484046936,0.0,305.6123352050781,290.0,11009.03125,-0.0,4265.47021484375,1.0,283.1499938964844,287.768310546875,289.6639404296875,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764302670955658,1.0,0.0,0.0,0.5699207186698914,0.5699244141578674,2.167316814905007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.13525390625,0.0,26.25838088989257,1895.4371337890625,0.0,439.6614990234375,0.2578162550926208,1.0,0.0,3.0,1.0,0.0
