time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.6731613278388977,0.2838597893714905,0.262946218252182,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.8528512716293335,0.5921679735183716,0.5664820671081543,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.8813307285308838,0.6562075614929199,0.4617237746715545,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.7445307374000549,0.3872865736484527,0.3741178214550018,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.6607576608657837,0.2686261534690857,1.2451728582382202,288.3377990722656,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3058776855469,288.33770751953125,1.0,0.7117421627044678,1.0,1.0,0.0,1.0,-3.495326280593872,3.495316505432129,9.833799595071469e-06,2.7037932872772217,0.3665665090084076,0.3665665090084076,0.0,301.94073486328125,290.0,11016.2060546875,-0.0,4245.18115234375,1.0,283.1499938964844,287.76690673828125,289.66571044921875,290.4793395996094,293.1499938964844,293.1499938964844,283.1499938964844,17983.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761949479579925,1.0,0.0,0.0,0.5704758763313293,0.5704795122146606,2.1715408138334172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.70849609375,0.0,26.29326438903809,1895.4371337890625,0.0,439.03814697265625,0.2578836679458618,1.0,0.0,3.0,1.0,0.0
11980560,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.6753670573234558,0.2838536500930786,0.262774258852005,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8553755283355713,0.5918469429016113,0.5660104155540466,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8852571845054626,0.6584694385528564,0.4631582200527191,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.7468487620353699,0.3874314427375793,0.3740807771682739,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.6629453301429749,0.2687231004238128,1.244773030281067,288.3363037109375,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3055419921875,288.3362121582031,1.0,0.7096573114395142,1.0,1.0,0.0,1.0,-3.4957525730133057,3.4957427978515625,9.836292520049028e-06,2.704157590866089,0.3668067455291748,0.3668067455291748,0.0,297.62451171875,278.0,11022.943359375,-0.0,4220.5341796875,1.0,283.1499938964844,287.76544189453125,289.66845703125,290.48211669921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759069085121155,1.0,0.0,0.0,0.5710086822509766,0.5710123777389526,2.1755992563043957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.210693359375,0.0,26.326847076416016,1895.4371337890625,0.0,438.27630615234375,0.2579487562179565,1.0,0.0,3.0,1.0,0.0
11980620,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.6806600093841553,0.2838628888130188,0.2624046504497528,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.8614833354949951,0.5912036299705505,0.5650176405906677,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.8942641019821167,0.6629951596260071,0.4659929871559143,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.7523953914642334,0.3877317309379577,0.3739685118198395,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.6681928634643555,0.2689428329467773,1.2438602447509766,288.33331298828125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3051147460937,288.33319091796875,1.0,0.704849362373352,1.0,1.0,0.0,1.0,-3.496291160583496,3.496281385421753,9.839451195148284e-06,2.704620838165283,0.3672570586204529,0.3672570586204529,0.0,287.74383544921875,266.0,11035.3740234375,-0.0,4162.95263671875,1.0,283.1499938964844,287.76251220703125,289.6771545410156,290.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,17985.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751593470573425,1.0,0.0,0.0,0.5720103979110718,0.5720140933990479,2.183239367070655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.184326171875,0.0,26.390180587768555,1895.4371337890625,0.0,436.3053588867188,0.2580717206001282,1.0,0.0,3.0,1.0,0.0
11980680,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.6806600093841553,0.2838628888130188,0.2624046504497528,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.8614833354949951,0.5912036299705505,0.5650176405906677,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.8942641019821167,0.6629951596260071,0.4659929871559143,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.7523953914642334,0.3877317309379577,0.3739685118198395,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.6681928634643555,0.2689428329467773,1.2438602447509766,288.33331298828125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3051147460937,288.33319091796875,1.0,0.704849362373352,1.0,1.0,0.0,1.0,-3.496291160583496,3.496281385421753,9.839451195148284e-06,2.704620838165283,0.3672570586204529,0.3672570586204529,0.0,287.74383544921875,266.0,11035.3740234375,-0.0,4162.95263671875,1.0,283.1499938964844,287.76251220703125,289.6771545410156,290.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,17985.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751593470573425,1.0,0.0,0.0,0.5720103979110718,0.5720140933990479,2.183239367070655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.184326171875,0.0,26.390180587768555,1895.4371337890625,0.0,436.3053588867188,0.2580717206001282,1.0,0.0,3.0,1.0,0.0
11980740,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.6838017702102661,0.2838771641254425,0.2622054815292358,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.865136444568634,0.5908678770065308,0.5644833445549011,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.8994523286819458,0.6653479337692261,0.4674543738365173,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7556961178779602,0.3878923952579498,0.3738977611064911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.6713158488273621,0.2690698802471161,1.2433639764785769,288.331787109375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3050231933594,288.3316955566406,1.0,0.7021220326423645,1.0,1.0,0.0,1.0,-3.4964849948883057,3.4964749813079834,9.84057714958908e-06,2.7047836780548096,0.3674759566783905,0.3674759566783905,0.0,282.1689147949219,266.0,11041.369140625,-0.0,4130.17041015625,1.0,283.1499938964844,287.76104736328125,289.6835021972656,290.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17986.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746825993061065,1.0,0.0,0.0,0.5724984407424927,0.5725021362304688,2.1869665189910847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.817138671875,0.0,26.421106338500977,1895.4371337890625,0.0,435.0530395507813,0.2581318318843841,1.0,0.0,3.0,1.0,0.0
11980800,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6868980526924133,0.2838945984840393,0.2620199918746948,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.8687563538551331,0.5905568599700928,0.5639832019805908,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.9045112133026124,0.667518138885498,0.4687980711460113,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.7589634656906128,0.3880425095558166,0.3738283216953277,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6744027733802795,0.2691936790943146,1.2429074048995972,288.3304443359375,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30499267578125,288.330322265625,1.0,0.6995198130607605,1.0,1.0,0.0,1.0,-3.496643781661988,3.496634006500244,9.841486644290852e-06,2.7049124240875244,0.3676697313785553,0.3676697313785553,0.0,276.8658142089844,254.0,11046.6689453125,-0.0,4098.91796875,1.0,283.1499938964844,287.7597045898437,289.69049072265625,290.5036926269531,293.1499938964844,293.1499938964844,283.1499938964844,17986.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741891324520111,1.0,0.0,0.0,0.5729309320449829,0.572934627532959,2.1902719637978407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.301513671875,0.0,26.44854164123535,1895.4371337890625,0.0,433.7607727050781,0.2581851780414581,1.0,0.0,3.0,1.0,0.0
11980860,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.6939178109169006,0.2839415371417999,0.2616315484046936,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.8770384192466736,0.5899038910865784,0.5629237294197083,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.9166038036346436,0.6720313429832458,0.4715826511383056,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.7664390802383423,0.3883589506149292,0.373674601316452,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.6814376711845398,0.2694700062274933,1.2419798374176023,288.32763671875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30499267578125,288.3275146484375,1.0,0.693906843662262,1.0,1.0,0.0,1.0,-3.496951103210449,3.496941328048706,9.84320831776131e-06,2.7051472663879395,0.3680347502231598,0.3680347502231598,0.0,265.4770202636719,242.0,11056.1943359375,-0.0,4031.704833984375,1.0,283.1499938964844,287.75701904296875,289.7078857421875,290.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733628630638122,1.0,0.0,0.0,0.5737590193748474,0.5737627148628235,2.1966076957369296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.409423828125,0.0,26.501426696777344,1895.4371337890625,0.0,431.6055908203125,0.2582885324954986,1.0,0.0,3.0,1.0,0.0
11980920,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.6939178109169006,0.2839415371417999,0.2616315484046936,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.8770384192466736,0.5899038910865784,0.5629237294197083,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.9166038036346436,0.6720313429832458,0.4715826511383056,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.7664390802383423,0.3883589506149292,0.373674601316452,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.6814376711845398,0.2694700062274933,1.2419798374176023,288.32763671875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30499267578125,288.3275146484375,1.0,0.693906843662262,1.0,1.0,0.0,1.0,-3.496951103210449,3.496941328048706,9.84320831776131e-06,2.7051472663879395,0.3680347502231598,0.3680347502231598,0.0,265.4770202636719,242.0,11056.1943359375,-0.0,4031.704833984375,1.0,283.1499938964844,287.75701904296875,289.7078857421875,290.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733628630638122,1.0,0.0,0.0,0.5737590193748474,0.5737627148628235,2.1966076957369296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.409423828125,0.0,26.501426696777344,1895.4371337890625,0.0,431.6055908203125,0.2582885324954986,1.0,0.0,3.0,1.0,0.0
11980980,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.7016485929489136,0.283997118473053,0.2612424492835998,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.8862860202789307,0.5892403721809387,0.561845064163208,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.9304134249687196,0.6765259504318237,0.4743479192256927,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.7748013734817505,0.3886756598949432,0.3735120892524719,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.6892455220222473,0.2697660624980926,1.241098403930664,288.3246765136719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3050842285156,288.3245544433594,1.0,0.6881294250488281,1.0,1.0,0.0,1.0,-3.49725604057312,3.497246265411377,9.84487633104436e-06,2.705364942550659,0.3683244884014129,0.3683244884014129,0.0,253.825424194336,230.0,11062.6103515625,-0.0,3962.904541015625,1.0,283.1499938964844,287.75421142578125,289.72607421875,290.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,17989.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731307923793793,1.0,0.0,0.0,0.5744394063949585,0.5744431018829346,2.2018204148821496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.61962890625,0.0,26.54584503173828,1895.4371337890625,0.0,431.0022277832031,0.2583770751953125,1.0,0.0,3.0,1.0,0.0
11981040,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.7016485929489136,0.283997118473053,0.2612424492835998,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.8862860202789307,0.5892403721809387,0.561845064163208,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.9304134249687196,0.6765259504318237,0.4743479192256927,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.7748013734817505,0.3886756598949432,0.3735120892524719,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32470703125,0.6892455220222473,0.2697660624980926,1.241098403930664,288.3246765136719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3050842285156,288.3245544433594,1.0,0.6881294250488281,1.0,1.0,0.0,1.0,-3.49725604057312,3.497246265411377,9.84487633104436e-06,2.705364942550659,0.3683244884014129,0.3683244884014129,0.0,253.825424194336,230.0,11062.6103515625,-0.0,3962.904541015625,1.0,283.1499938964844,287.75421142578125,289.72607421875,290.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,17989.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731307923793793,1.0,0.0,0.0,0.5744394063949585,0.5744431018829346,2.2018204148821496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.61962890625,0.0,26.54584503173828,1895.4371337890625,0.0,431.0022277832031,0.2583770751953125,1.0,0.0,3.0,1.0,0.0
11981100,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.7057721614837646,0.2840267419815063,0.2610478401184082,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.8912747502326965,0.5889038443565369,0.5612992644309998,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.9377402067184448,0.6787645220756531,0.4757231175899505,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.779321551322937,0.3888328373432159,0.3734278976917267,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.6934350728988647,0.2699199318885803,1.2406755685806274,288.3231506347656,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3051147460937,288.32305908203125,1.0,0.6851994395256042,1.0,1.0,0.0,1.0,-3.497409582138061,3.4973998069763184,9.84570215223357e-06,2.7054696083068848,0.3684355020523071,0.3684355020523071,0.0,247.94471740722656,230.0,11064.5078125,-0.0,3928.17431640625,1.0,283.1499938964844,287.7528076171875,289.7346496582031,290.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,17990.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731940329074859,1.0,0.0,0.0,0.5747113227844238,0.5747150182723999,2.2039056801759216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.22509765625,0.0,26.56407928466797,1895.4371337890625,0.0,431.1665344238281,0.2584142684936523,1.0,0.0,3.0,1.0,0.0
11981160,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.7100509405136108,0.2840571701526642,0.2608532309532165,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.8965126276016235,0.5885640382766724,0.5607495903968811,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.94523823261261,0.6809967756271362,0.4770934581756592,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7840746641159058,0.3889888525009155,0.3733418583869934,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.6978158354759216,0.2700770497322082,1.2402639389038086,288.3216552734375,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3051452636719,288.3215637207031,1.0,0.6822488903999329,1.0,1.0,0.0,1.0,-3.49756407737732,3.497554302215576,9.846524335443974e-06,2.705571413040161,0.3685217201709747,0.3685217201709747,0.0,242.04217529296875,218.0,11065.474609375,-0.0,3893.313232421875,1.0,283.1499938964844,287.7513732910156,289.7427062988281,290.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,17992.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733244478702545,1.0,0.0,0.0,0.5749329328536987,0.5749366283416748,2.20560529839986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.45947265625,0.0,26.5793399810791,1895.4371337890625,0.0,431.505615234375,0.2584461569786072,1.0,0.0,3.0,1.0,0.0
11981220,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.7186996340751648,0.2841197252273559,0.2604641616344452,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.9079261422157288,0.5878746509552002,0.5596394538879395,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.9604535698890686,0.6854414343833923,0.4798192381858825,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.794310986995697,0.3892968595027923,0.373164564371109,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.707164466381073,0.2703998982906341,1.2394731044769287,288.3186950683594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30517578125,288.318603515625,1.0,0.6762973666191101,1.0,1.0,0.0,1.0,-3.4978747367858887,3.497864961624145,9.84815414994955e-06,2.705767869949341,0.3686125576496124,0.3686125576496124,0.0,230.195068359375,206.0,11064.41015625,-0.0,3823.3349609375,1.0,283.1499938964844,287.7486267089844,289.757080078125,290.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17994.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736420512199402,1.0,0.0,0.0,0.5752084255218506,0.5752121210098267,2.207719873581481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.734375,0.0,26.59990501403809,1895.4371337890625,0.0,432.3326110839844,0.2584918737411499,1.0,0.0,3.0,1.0,0.0
11981280,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.7186996340751648,0.2841197252273559,0.2604641616344452,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.9079261422157288,0.5878746509552002,0.5596394538879395,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.9604535698890686,0.6854414343833923,0.4798192381858825,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.794310986995697,0.3892968595027923,0.373164564371109,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.707164466381073,0.2703998982906341,1.2394731044769287,288.3186950683594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30517578125,288.318603515625,1.0,0.6762973666191101,1.0,1.0,0.0,1.0,-3.4978747367858887,3.497864961624145,9.84815414994955e-06,2.705767869949341,0.3686125576496124,0.3686125576496124,0.0,230.195068359375,206.0,11064.41015625,-0.0,3823.3349609375,1.0,283.1499938964844,287.7486267089844,289.757080078125,290.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,17994.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736420512199402,1.0,0.0,0.0,0.5752084255218506,0.5752121210098267,2.207719873581481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.734375,0.0,26.59990501403809,1895.4371337890625,0.0,432.3326110839844,0.2584918737411499,1.0,0.0,3.0,1.0,0.0
11981340,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.7277511954307556,0.2841841578483581,0.2600756287574768,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9216334223747252,0.58717280626297,0.5585160255432129,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9755245447158812,0.6898579001426697,0.4825245440006256,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31591796875,0.8055837750434875,0.389598935842514,0.3729804754257202,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.7169789671897888,0.2707332670688629,1.2387244701385498,288.31591796875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30517578125,288.3158264160156,1.0,0.6702890396118164,1.0,1.0,0.0,1.0,-3.4981882572174072,3.498178243637085,9.849767593550496e-06,2.7059550285339355,0.3685810267925262,0.3685810267925262,0.0,218.3134002685547,194.0,11058.98046875,-0.0,3753.14404296875,1.0,283.1499938964844,287.7460021972656,289.7694091796875,290.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,17998.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738556444644928,1.0,0.0,0.0,0.5752297639846802,0.5752334594726562,2.2078834760463906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.320556640625,0.0,26.60523223876953,1895.4371337890625,0.0,432.88958740234375,0.2585098147392273,1.0,0.0,3.0,1.0,0.0
11981400,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.7277511954307556,0.2841841578483581,0.2600756287574768,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9216334223747252,0.58717280626297,0.5585160255432129,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9755245447158812,0.6898579001426697,0.4825245440006256,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31591796875,0.8055837750434875,0.389598935842514,0.3729804754257202,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.7169789671897888,0.2707332670688629,1.2387244701385498,288.31591796875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30517578125,288.3158264160156,1.0,0.6702890396118164,1.0,1.0,0.0,1.0,-3.4981882572174072,3.498178243637085,9.849767593550496e-06,2.7059550285339355,0.3685810267925262,0.3685810267925262,0.0,218.3134002685547,194.0,11058.98046875,-0.0,3753.14404296875,1.0,283.1499938964844,287.7460021972656,289.7694091796875,290.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,17998.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738556444644928,1.0,0.0,0.0,0.5752297639846802,0.5752334594726562,2.2078834760463906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.320556640625,0.0,26.60523223876953,1895.4371337890625,0.0,432.88958740234375,0.2585098147392273,1.0,0.0,3.0,1.0,0.0
11981460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7376977205276489,0.2842505872249603,0.2596881091594696,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9373160004615784,0.5864596962928772,0.5573809742927551,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9899890422821044,0.6942449808120728,0.4852089881896972,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.8174973130226135,0.3898952007293701,0.37279012799263,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7271395921707153,0.2710766494274139,1.238017439842224,288.3133850097656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3050842285156,288.31329345703125,1.0,0.6642324328422546,1.0,1.0,0.0,1.0,-3.4985063076019287,3.4984962940216064,9.851382856140845e-06,2.706136465072632,0.3684134781360626,0.3684134781360626,0.0,206.41310119628903,182.0,11048.818359375,-0.0,3682.841064453125,1.0,283.1499938964844,287.74365234375,289.7802124023437,290.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18002.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738517701625824,1.0,0.0,0.0,0.5749662518501282,0.5749699473381042,2.2058612714204173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.170166015625,0.0,26.59336280822754,1895.4371337890625,0.0,432.8794860839844,0.2584961950778961,1.0,0.0,3.0,1.0,0.0
11981520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7376977205276489,0.2842505872249603,0.2596881091594696,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9373160004615784,0.5864596962928772,0.5573809742927551,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.9899890422821044,0.6942449808120728,0.4852089881896972,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133850097656,0.8174973130226135,0.3898952007293701,0.37279012799263,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.7271395921707153,0.2710766494274139,1.238017439842224,288.3133850097656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3050842285156,288.31329345703125,1.0,0.6642324328422546,1.0,1.0,0.0,1.0,-3.4985063076019287,3.4984962940216064,9.851382856140845e-06,2.706136465072632,0.3684134781360626,0.3684134781360626,0.0,206.41310119628903,182.0,11048.818359375,-0.0,3682.841064453125,1.0,283.1499938964844,287.74365234375,289.7802124023437,290.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18002.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738517701625824,1.0,0.0,0.0,0.5749662518501282,0.5749699473381042,2.2058612714204173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.170166015625,0.0,26.59336280822754,1895.4371337890625,0.0,432.8794860839844,0.2584961950778961,1.0,0.0,3.0,1.0,0.0
11981580,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7478691935539246,0.2842991054058075,0.2593405842781067,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.9525635838508606,0.5857167840003967,0.5562770962715149,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.6987939476966858,0.4829792976379394,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.8289335370063782,0.3901666104793548,0.3726350367069244,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7372062802314758,0.2714113295078277,1.237546443939209,288.31011962890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30535888671875,288.3096923828125,1.0,0.6578232049942017,1.0,1.0,0.0,1.0,-3.493371725082397,3.4933619499206543,9.82320671027992e-06,2.7024288177490234,0.3680808544158935,0.3680808544158935,0.0,195.4360809326172,185.0,11027.9091796875,-0.0,3604.691162109375,1.0,283.1499938964844,287.7413024902344,289.7899780273437,290.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18006.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736108183860779,1.0,0.0,0.0,0.5743765234947205,0.5743802189826965,2.2013383116359364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.87841796875,0.0,26.56193351745605,1895.4371337890625,0.0,432.2511596679688,0.2584467530250549,1.0,0.0,3.0,1.0,0.0
11981640,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7478691935539246,0.2842991054058075,0.2593405842781067,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.9525635838508606,0.5857167840003967,0.5562770962715149,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.6987939476966858,0.4829792976379394,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.8289335370063782,0.3901666104793548,0.3726350367069244,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7372062802314758,0.2714113295078277,1.237546443939209,288.31011962890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30535888671875,288.3096923828125,1.0,0.6578232049942017,1.0,1.0,0.0,1.0,-3.493371725082397,3.4933619499206543,9.82320671027992e-06,2.7024288177490234,0.3680808544158935,0.3680808544158935,0.0,195.4360809326172,185.0,11027.9091796875,-0.0,3604.691162109375,1.0,283.1499938964844,287.7413024902344,289.7899780273437,290.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18006.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736108183860779,1.0,0.0,0.0,0.5743765234947205,0.5743802189826965,2.2013383116359364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.87841796875,0.0,26.56193351745605,1895.4371337890625,0.0,432.2511596679688,0.2584467530250549,1.0,0.0,3.0,1.0,0.0
11981700,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.7501096725463867,0.284294068813324,0.25926074385643,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.9556148052215576,0.585312008857727,0.5558212399482727,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.9990000128746032,0.7017741799354553,0.4783295691013336,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30523681640625,0.8314440250396729,0.3902737200260162,0.3726560473442077,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053283691406,0.739477276802063,0.271563321352005,1.2378183603286743,288.3052062988281,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30877685546875,288.3049011230469,1.0,0.6560368537902832,1.0,1.0,0.0,1.0,-3.4874515533447266,3.4874417781829834,9.789268915483262e-06,2.6976022720336914,0.3677911758422851,0.3677911758422851,0.0,192.95431518554688,185.0,11009.91015625,-0.0,3575.543701171875,1.0,283.1499938964844,287.7384033203125,289.7944030761719,290.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18010.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733951091766357,1.0,0.0,0.0,0.5738512277603149,0.5738549828529358,2.197314152851959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.951171875,0.0,26.53360366821289,1895.4371337890625,0.0,431.689453125,0.2584013044834137,1.0,0.0,3.0,1.0,0.0
11981760,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7515226602554321,0.2842816710472107,0.2592028677463531,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.957422137260437,0.584896981716156,0.5553852319717407,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.9990000128746032,0.7049498558044434,0.4754273593425751,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.8330515623092651,0.3903730809688568,0.3727006316184997,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7409663200378418,0.271721601486206,1.2382625341415403,288.3020324707031,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.31329345703125,288.3018493652344,1.0,0.6548614501953125,1.0,1.0,0.0,1.0,-3.483949899673462,3.4839401245117188,9.769350072019732e-06,2.694793939590454,0.3674604594707489,0.3674604594707489,0.0,191.42857360839844,188.0,10993.8994140625,-0.0,3557.98681640625,1.0,283.1499938964844,287.7357177734375,289.7983703613281,290.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18013.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730753302574157,1.0,0.0,0.0,0.5732117295265198,0.5732154250144958,2.192419223945308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.407470703125,0.0,26.497846603393555,1895.4371337890625,0.0,430.858154296875,0.2583415508270263,1.0,0.0,3.0,1.0,0.0
11981820,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7527816891670227,0.2842436134815216,0.2591274976730346,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.9587695598602296,0.584050714969635,0.5545504689216614,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.9990000128746032,0.7111989259719849,0.4728263020515442,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8345668911933899,0.3905533254146576,0.3728282451629638,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7424691319465637,0.2720465958118438,1.2394793033599854,288.299072265625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3212585449219,288.29901123046875,1.0,0.6539295315742493,1.0,1.0,0.0,1.0,-3.481336832046509,3.4813270568847656,9.7542506409809e-06,2.6926064491271973,0.3666800856590271,0.3666800856590271,0.0,190.0880279541016,191.0,10961.8974609375,-0.0,3543.70947265625,1.0,283.1499938964844,287.7330322265625,289.8055419921875,290.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18019.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721532166004181,1.0,0.0,0.0,0.5716593861579895,0.5716630816459656,2.1805604433211563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.59814453125,0.0,26.40840721130371,1895.4371337890625,0.0,428.469970703125,0.258185863494873,1.0,0.0,3.0,1.0,0.0
11981880,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7527816891670227,0.2842436134815216,0.2591274976730346,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.9587695598602296,0.584050714969635,0.5545504689216614,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2990417480469,0.9990000128746032,0.7111989259719849,0.4728263020515442,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8345668911933899,0.3905533254146576,0.3728282451629638,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.7424691319465637,0.2720465958118438,1.2394793033599854,288.299072265625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3212585449219,288.29901123046875,1.0,0.6539295315742493,1.0,1.0,0.0,1.0,-3.481336832046509,3.4813270568847656,9.7542506409809e-06,2.6926064491271973,0.3666800856590271,0.3666800856590271,0.0,190.0880279541016,191.0,10961.8974609375,-0.0,3543.70947265625,1.0,283.1499938964844,287.7330322265625,289.8055419921875,290.6158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18019.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721532166004181,1.0,0.0,0.0,0.5716593861579895,0.5716630816459656,2.1805604433211563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.59814453125,0.0,26.40840721130371,1895.4371337890625,0.0,428.469970703125,0.258185863494873,1.0,0.0,3.0,1.0,0.0
11981940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.7527790069580078,0.2842155694961548,0.2591030299663543,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989196777344,0.9585061073303224,0.5835395455360413,0.5540717244148254,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989196777344,0.9990000128746032,0.7147351503372192,0.4727869629859924,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989196777344,0.8346555233001709,0.3906542360782623,0.3729240596294403,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.7426522970199585,0.2722419798374176,1.240350604057312,288.2989196777344,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3245544433594,288.2989501953125,1.0,0.6540408730506897,1.0,1.0,0.0,1.0,-3.481844663619995,3.481835126876831,9.756869076227304e-06,2.692915439605713,0.366139680147171,0.366139680147171,0.0,190.0882873535156,191.0,10942.12109375,-0.0,3544.939208984375,1.0,283.1499938964844,287.7327880859375,289.8096923828125,290.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18022.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471479058265686,1.0,0.0,0.0,0.5705660581588745,0.5705697536468506,2.172227375751845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.13427734375,0.0,26.344295501708984,1895.4371337890625,0.0,426.73248291015625,0.258071631193161,1.0,0.0,3.0,1.0,0.0
11982000,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7525528073310852,0.2841949164867401,0.2590927183628082,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.9580144882202148,0.5831986665725708,0.5537601709365845,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9990000128746032,0.7169954776763916,0.4732086956501007,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.834472119808197,0.3907196819782257,0.3729940354824066,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7425599694252014,0.2723705768585205,1.2409653663635254,288.2992858886719,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3261108398437,288.2993469238281,1.0,0.6543111801147461,1.0,1.0,0.0,1.0,-3.482787132263184,3.4827773571014404,9.76201226876583e-06,2.6935927867889404,0.3657506704330444,0.3657506704330444,0.0,190.3245086669922,194.0,10928.4873046875,-0.0,3548.6201171875,1.0,283.1499938964844,287.7330017089844,289.8124694824219,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18024.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710069894790649,1.0,0.0,0.0,0.5697745680809021,0.5697782635688782,2.1662049931592264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.74658203125,0.0,26.29760360717773,1895.4371337890625,0.0,425.5199890136719,0.257987767457962,1.0,0.0,3.0,1.0,0.0
11982060,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.7513662576675415,0.2841350734233856,0.2590816617012024,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9558969736099244,0.5823466777801514,0.5530039668083191,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9990000128746032,0.7223225235939026,0.4755126535892486,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8333430886268616,0.3908782601356506,0.3731863498687744,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.7417311668395996,0.2726826071739197,1.2425743341445925,288.3016662597656,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.32794189453125,288.3017883300781,1.0,0.6555302143096924,1.0,1.0,0.0,1.0,-3.486799478530884,3.4867897033691406,9.784206667973194e-06,2.6965816020965576,0.3646734654903412,0.3646734654903412,0.0,191.5755157470703,197.0,10892.2998046875,-0.0,3565.770263671875,1.0,283.1499938964844,287.7347106933594,289.81915283203125,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18029.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697950184345245,1.0,0.0,0.0,0.567571759223938,0.5675754547119141,2.1494880542149986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.25634765625,0.0,26.16695022583008,1895.4371337890625,0.0,422.4231872558594,0.2577510774135589,1.0,0.0,3.0,1.0,0.0
11982120,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.7513662576675415,0.2841350734233856,0.2590816617012024,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9558969736099244,0.5823466777801514,0.5530039668083191,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9990000128746032,0.7223225235939026,0.4755126535892486,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8333430886268616,0.3908782601356506,0.3731863498687744,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.7417311668395996,0.2726826071739197,1.2425743341445925,288.3016662597656,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.32794189453125,288.3017883300781,1.0,0.6555302143096924,1.0,1.0,0.0,1.0,-3.486799478530884,3.4867897033691406,9.784206667973194e-06,2.6965816020965576,0.3646734654903412,0.3646734654903412,0.0,191.5755157470703,197.0,10892.2998046875,-0.0,3565.770263671875,1.0,283.1499938964844,287.7347106933594,289.81915283203125,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18029.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697950184345245,1.0,0.0,0.0,0.567571759223938,0.5675754547119141,2.1494880542149986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.25634765625,0.0,26.16695022583008,1895.4371337890625,0.0,422.4231872558594,0.2577510774135589,1.0,0.0,3.0,1.0,0.0
11982180,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7495887875556946,0.284061998128891,0.2590806186199188,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3054504394531,0.9528996348381042,0.5814942121505737,0.5522699356079102,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.9990000128746032,0.7272651791572571,0.4790354073047638,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3054504394531,0.8315752148628235,0.3910307884216308,0.3733952641487121,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7403274774551392,0.2729782462120056,1.24422025680542,288.3054504394531,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3275451660156,288.3056335449219,1.0,0.6572745442390442,1.0,1.0,0.0,1.0,-3.492382287979126,3.492372274398804,9.815290468395688e-06,2.700798988342285,0.3634434938430786,0.3634434938430786,0.0,193.4776153564453,200.0,10852.2841796875,-0.0,3590.65478515625,1.0,283.1499938964844,287.7376403808594,289.8251647949219,290.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,18033.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685824811458587,1.0,0.0,0.0,0.5650497078895569,0.565053403377533,2.1304277453282345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.624267578125,0.0,26.01686668395996,1895.4371337890625,0.0,419.34765625,0.257477343082428,1.0,0.0,3.0,1.0,0.0
11982240,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7495887875556946,0.284061998128891,0.2590806186199188,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3054504394531,0.9528996348381042,0.5814942121505737,0.5522699356079102,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30548095703125,0.9990000128746032,0.7272651791572571,0.4790354073047638,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3054504394531,0.8315752148628235,0.3910307884216308,0.3733952641487121,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053894042969,0.7403274774551392,0.2729782462120056,1.24422025680542,288.3054504394531,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3275451660156,288.3056335449219,1.0,0.6572745442390442,1.0,1.0,0.0,1.0,-3.492382287979126,3.492372274398804,9.815290468395688e-06,2.700798988342285,0.3634434938430786,0.3634434938430786,0.0,193.4776153564453,200.0,10852.2841796875,-0.0,3590.65478515625,1.0,283.1499938964844,287.7376403808594,289.8251647949219,290.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,18033.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685824811458587,1.0,0.0,0.0,0.5650497078895569,0.565053403377533,2.1304277453282345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.624267578125,0.0,26.01686668395996,1895.4371337890625,0.0,419.34765625,0.257477343082428,1.0,0.0,3.0,1.0,0.0
11982300,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077087402344,0.7485551834106445,0.2840201258659363,0.2590810060501098,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.9511705040931702,0.5810673236846924,0.5519083142280579,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.9990000128746032,0.7296167016029358,0.4811096787452698,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.8305336236953735,0.391104906797409,0.3735035955905914,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30767822265625,0.7394827604293823,0.2731196880340576,1.2450428009033203,288.3077697753906,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.32672119140625,288.3079528808594,1.0,0.6582803726196289,1.0,1.0,0.0,1.0,-3.4955618381500244,3.495552062988281,9.833047442953102e-06,2.703212261199951,0.3627675771713257,0.3627675771713257,0.0,194.59927368164065,200.0,10830.556640625,-0.0,3605.08984375,1.0,283.1499938964844,287.7394714355469,289.8277587890625,290.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18035.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679708182811737,1.0,0.0,0.0,0.5636634230613708,0.5636671185493469,2.119986675097607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.744873046875,0.0,25.93431854248047,1895.4371337890625,0.0,417.8048095703125,0.2573263049125671,1.0,0.0,3.0,1.0,0.0
