time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7474604249000549,0.2839749455451965,0.2590810656547546,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.9493350386619568,0.5806397199630737,0.551548957824707,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.9990000128746032,0.7319033741950989,0.4833256006240845,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.8294243216514587,0.3911776542663574,0.3736134469509125,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.7385767102241516,0.2732573747634887,1.2458611726760864,288.3102722167969,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3255920410156,288.3104858398437,1.0,0.6593464016914368,1.0,1.0,0.0,1.0,-3.4989113807678223,3.4989013671875,9.85178030532552e-06,2.705758571624756,0.3620511591434479,0.3620511591434479,0.0,195.80044555664065,203.0,10807.6171875,-0.0,3620.438720703125,1.0,283.1499938964844,287.741455078125,289.830078125,290.62939453125,293.1499938964844,293.1499938964844,283.1499938964844,18037.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673478603363037,1.0,0.0,0.0,0.562195360660553,0.562199056148529,2.1089583412958746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.460205078125,0.0,25.8469352722168,1895.4371337890625,0.0,416.2392883300781,0.257166177034378,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7451484799385071,0.283875048160553,0.2590784728527069,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9454295635223388,0.5797820091247559,0.5508342385292053,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9990000128746032,0.7363063097000122,0.4880668520927429,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.82706618309021,0.3913193047046661,0.3738357722759247,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7366388440132141,0.273522675037384,1.247480869293213,288.3158264160156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3226013183594,288.3160705566406,1.0,0.6616095900535583,1.0,1.0,0.0,1.0,-3.505966663360596,3.5059568881988525,9.891327863442712e-06,2.711132526397705,0.3604900538921356,0.3604900538921356,0.0,198.38270568847656,206.0,10757.76171875,-0.0,3653.171875,1.0,283.1499938964844,287.7459411621094,289.8337097167969,290.6297302246094,293.1499938964844,293.1499938964844,283.1499938964844,18042.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660349488258362,1.0,0.0,0.0,0.5590023994445801,0.5590060949325562,2.08507078269804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.529296875,0.0,25.65710830688477,1895.4371337890625,0.0,412.9591674804688,0.2568177580833435,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7451484799385071,0.283875048160553,0.2590784728527069,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9454295635223388,0.5797820091247559,0.5508342385292053,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9990000128746032,0.7363063097000122,0.4880668520927429,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.82706618309021,0.3913193047046661,0.3738357722759247,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7366388440132141,0.273522675037384,1.247480869293213,288.3158264160156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3226013183594,288.3160705566406,1.0,0.6616095900535583,1.0,1.0,0.0,1.0,-3.505966663360596,3.5059568881988525,9.891327863442712e-06,2.711132526397705,0.3604900538921356,0.3604900538921356,0.0,198.38270568847656,206.0,10757.76171875,-0.0,3653.171875,1.0,283.1499938964844,287.7459411621094,289.8337097167969,290.6297302246094,293.1499938964844,293.1499938964844,283.1499938964844,18042.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660349488258362,1.0,0.0,0.0,0.5590023994445801,0.5590060949325562,2.08507078269804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.529296875,0.0,25.65710830688477,1895.4371337890625,0.0,412.9591674804688,0.2568177580833435,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7427447438240051,0.2837634682655334,0.2590709030628204,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9413160681724548,0.5789207816123962,0.5501223802566528,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9990000128746032,0.7405098676681519,0.4930841326713562,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.824595034122467,0.3914560973644256,0.3740594983100891,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7346017956733704,0.2737766206264496,1.249075412750244,288.3220520019531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3189392089844,288.3222961425781,1.0,0.6639900803565979,1.0,1.0,0.0,1.0,-3.513323307037353,3.5133135318756104,9.93267440208001e-06,2.716745615005493,0.3587459325790405,0.3587459325790405,0.0,201.13555908203125,209.0,10702.15625,-0.0,3687.795654296875,1.0,283.1499938964844,287.75103759765625,289.83599853515625,290.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18047.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645797610282898,1.0,0.0,0.0,0.5554465651512146,0.5554502606391907,2.0586290006008312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.607177734375,0.0,25.44621086120605,1895.4371337890625,0.0,409.3537902832031,0.2564300894737243,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7427447438240051,0.2837634682655334,0.2590709030628204,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9413160681724548,0.5789207816123962,0.5501223802566528,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9990000128746032,0.7405098676681519,0.4930841326713562,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.824595034122467,0.3914560973644256,0.3740594983100891,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7346017956733704,0.2737766206264496,1.249075412750244,288.3220520019531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3189392089844,288.3222961425781,1.0,0.6639900803565979,1.0,1.0,0.0,1.0,-3.513323307037353,3.5133135318756104,9.93267440208001e-06,2.716745615005493,0.3587459325790405,0.3587459325790405,0.0,201.13555908203125,209.0,10702.15625,-0.0,3687.795654296875,1.0,283.1499938964844,287.75103759765625,289.83599853515625,290.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18047.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645797610282898,1.0,0.0,0.0,0.5554465651512146,0.5554502606391907,2.0586290006008312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.607177734375,0.0,25.44621086120605,1895.4371337890625,0.0,409.3537902832031,0.2564300894737243,1.0,0.0,3.0,1.0,0.0
11982660,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7403120994567871,0.2836421132087707,0.2590578198432922,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9370970726013184,0.5780581831932068,0.549412190914154,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7445438504219055,0.4982523918151855,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.8220741748809814,0.3915890753269195,0.3742831945419311,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7325260639190674,0.2740222811698913,1.250647783279419,288.3288879394531,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.31475830078125,288.32916259765625,1.0,0.6664360165596008,1.0,1.0,0.0,1.0,-3.5208306312561035,3.520820617675781,9.974973181670066e-06,2.7224795818328857,0.3568083345890045,0.3568083345890045,0.0,203.9949493408203,212.0,10640.4169921875,-0.0,3723.5703125,1.0,283.1499938964844,287.7566833496094,289.8370666503906,290.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18052.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629390835762024,1.0,0.0,0.0,0.5515130758285522,0.5515167713165283,2.0295750857712853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.569580078125,0.0,25.21364021301269,1895.4371337890625,0.0,405.32659912109375,0.2560020089149475,1.0,0.0,3.0,1.0,0.0
11982720,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7403120994567871,0.2836421132087707,0.2590578198432922,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288879394531,0.9370970726013184,0.5780581831932068,0.549412190914154,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32891845703125,0.9990000128746032,0.7445438504219055,0.4982523918151855,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.8220741748809814,0.3915890753269195,0.3742831945419311,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7325260639190674,0.2740222811698913,1.250647783279419,288.3288879394531,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.31475830078125,288.32916259765625,1.0,0.6664360165596008,1.0,1.0,0.0,1.0,-3.5208306312561035,3.520820617675781,9.974973181670066e-06,2.7224795818328857,0.3568083345890045,0.3568083345890045,0.0,203.9949493408203,212.0,10640.4169921875,-0.0,3723.5703125,1.0,283.1499938964844,287.7566833496094,289.8370666503906,290.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,18052.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629390835762024,1.0,0.0,0.0,0.5515130758285522,0.5515167713165283,2.0295750857712853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.569580078125,0.0,25.21364021301269,1895.4371337890625,0.0,405.32659912109375,0.2560020089149475,1.0,0.0,3.0,1.0,0.0
11982780,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.737887442111969,0.2835128009319305,0.2590394914150238,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9328448176383972,0.5771960616111755,0.5487048625946045,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9990000128746032,0.7484268546104431,0.5034939050674438,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.8195393681526184,0.3917193710803985,0.3745065331459045,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7304474115371704,0.274262398481369,1.2522040605545044,288.3363037109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3102722167969,288.3365783691406,1.0,0.6689163446426392,1.0,1.0,0.0,1.0,-3.5284035205841064,3.528393507003784,1.001774398901034e-05,2.7282681465148926,0.354665070772171,0.354665070772171,0.0,206.92076110839844,215.0,10572.1865234375,-0.0,3760.05126953125,1.0,283.1499938964844,287.7629089355469,289.8369140625,290.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18057.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610867798328399,1.0,0.0,0.0,0.54718416929245,0.5471878051757812,1.9978390497499283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.300537109375,0.0,24.958642959594727,1895.4371337890625,0.0,400.8272705078125,0.2555322051048279,1.0,0.0,3.0,1.0,0.0
11982840,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.737887442111969,0.2835128009319305,0.2590394914150238,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9328448176383972,0.5771960616111755,0.5487048625946045,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9990000128746032,0.7484268546104431,0.5034939050674438,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.8195393681526184,0.3917193710803985,0.3745065331459045,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7304474115371704,0.274262398481369,1.2522040605545044,288.3363037109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3102722167969,288.3365783691406,1.0,0.6689163446426392,1.0,1.0,0.0,1.0,-3.5284035205841064,3.528393507003784,1.001774398901034e-05,2.7282681465148926,0.354665070772171,0.354665070772171,0.0,206.92076110839844,215.0,10572.1865234375,-0.0,3760.05126953125,1.0,283.1499938964844,287.7629089355469,289.8369140625,290.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18057.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610867798328399,1.0,0.0,0.0,0.54718416929245,0.5471878051757812,1.9978390497499283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.300537109375,0.0,24.958642959594727,1895.4371337890625,0.0,400.8272705078125,0.2555322051048279,1.0,0.0,3.0,1.0,0.0
11982900,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7366848587989807,0.283445656299591,0.2590285539627075,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.93072247505188,0.5767650008201599,0.5483518242835999,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.9990000128746032,0.7503148317337036,0.5061264038085938,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8182730674743652,0.3917840123176574,0.3746182024478912,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7294135689735413,0.2743811309337616,1.2529782056808472,288.3402404785156,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3079833984375,288.3405456542969,1.0,0.6701631546020508,1.0,1.0,0.0,1.0,-3.532197952270508,3.532187938690185,1.003921170195099e-05,2.7311694622039795,0.3535111546516418,0.3535111546516418,0.0,208.4003448486328,215.0,10535.4970703125,-0.0,3778.467529296875,1.0,283.1499938964844,287.7662658691406,289.83642578125,290.6173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18059.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600744843482971,1.0,0.0,0.0,0.5448632836341858,0.5448669195175171,1.9809272444604176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.28125,0.0,24.82236289978028,1895.4371337890625,0.0,398.389404296875,0.2552809715270996,1.0,0.0,3.0,1.0,0.0
11982960,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7354915142059326,0.2833772003650665,0.2590166628360748,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.9286101460456848,0.5763340592384338,0.5479991436004639,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.9990000128746032,0.7521704435348511,0.5087602138519287,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.8170097470283508,0.3918485343456268,0.3747299909591675,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7283861041069031,0.2744994163513183,1.2537510395050049,288.3443298339844,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3056640625,288.3446655273437,1.0,0.6714119911193848,1.0,1.0,0.0,1.0,-3.535991668701172,3.5359816551208496,1.006070124276448e-05,2.7340712547302246,0.3523030877113342,0.3523030877113342,0.0,209.8875732421875,218.0,10497.123046875,-0.0,3796.965087890625,1.0,283.1499938964844,287.7697448730469,289.8356628417969,290.6138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18062.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590075612068176,1.0,0.0,0.0,0.5424414277076721,0.5424450635910034,1.9633565884191746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.691650390625,0.0,24.68047332763672,1895.4371337890625,0.0,395.8357849121094,0.2550192475318908,1.0,0.0,3.0,1.0,0.0
11983020,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7331358194351196,0.2832370698451996,0.2589903175830841,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9244330525398254,0.575472891330719,0.5472949147224426,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.9990000128746032,0.755786657333374,0.5140196084976196,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8144948482513428,0.3919782042503357,0.3749544322490692,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7263537645339966,0.274735540151596,1.255296230316162,288.3529968261719,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.30096435546875,288.35333251953125,1.0,0.6739110350608826,1.0,1.0,0.0,1.0,-3.5435681343078613,3.543558120727539,1.010368941933848e-05,2.739867210388184,0.3497162461280823,0.3497162461280823,0.0,212.87843322753903,221.0,10415.09765625,-0.0,3834.143310546875,1.0,283.1499938964844,287.77716064453125,289.83331298828125,290.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,18067.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456704169511795,1.0,0.0,0.0,0.5372827053070068,0.5372864007949829,1.9261904071754543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.71728515625,0.0,24.37938117980957,1895.4371337890625,0.0,390.3776550292969,0.2544636130332947,1.0,0.0,3.0,1.0,0.0
11983080,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7331358194351196,0.2832370698451996,0.2589903175830841,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9244330525398254,0.575472891330719,0.5472949147224426,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.9990000128746032,0.755786657333374,0.5140196084976196,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8144948482513428,0.3919782042503357,0.3749544322490692,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7263537645339966,0.274735540151596,1.255296230316162,288.3529968261719,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.30096435546875,288.35333251953125,1.0,0.6739110350608826,1.0,1.0,0.0,1.0,-3.5435681343078613,3.543558120727539,1.010368941933848e-05,2.739867210388184,0.3497162461280823,0.3497162461280823,0.0,212.87843322753903,221.0,10415.09765625,-0.0,3834.143310546875,1.0,283.1499938964844,287.77716064453125,289.83331298828125,290.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,18067.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456704169511795,1.0,0.0,0.0,0.5372827053070068,0.5372864007949829,1.9261904071754543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.71728515625,0.0,24.37938117980957,1895.4371337890625,0.0,390.3776550292969,0.2544636130332947,1.0,0.0,3.0,1.0,0.0
11983140,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.7315592765808105,0.2831398546695709,0.2589707970619201,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.9216417074203492,0.5748884081840515,0.5468171834945679,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.9990000128746032,0.758173942565918,0.517582356929779,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.8127946853637695,0.3920675218105316,0.3751082420349121,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.724990963935852,0.2748965322971344,1.2563490867614746,288.3592834472656,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2977600097656,288.3596496582031,1.0,0.6756090521812439,1.0,1.0,0.0,1.0,-3.5487074851989746,3.5486974716186523,1.0132903298654128e-05,2.7437994480133057,0.3478195369243622,0.3478195369243622,0.0,214.9207000732422,221.0,10355.13671875,-0.0,3859.528564453125,1.0,283.1499938964844,287.7825622558594,289.8310852050781,290.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18071.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550009965896606,1.0,0.0,0.0,0.5335240364074707,0.533527672290802,1.8993343786632977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.94384765625,0.0,24.16099166870117,1895.4371337890625,0.0,386.3893737792969,0.2540603578090668,1.0,0.0,3.0,1.0,0.0
11983200,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.7308246493339539,0.2830937206745147,0.2589612901210785,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.920344889163971,0.5746137499809265,0.5465928316116333,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623962402344,0.9990000128746032,0.759279191493988,0.519253671169281,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622741699219,0.8119973540306091,0.3921100199222564,0.3751810491085052,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.7243552207946777,0.2749725878238678,1.2568459510803225,288.3623352050781,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2962646484375,288.3627014160156,1.0,0.6764072775840759,1.0,1.0,0.0,1.0,-3.551121950149536,3.551111936569214,1.0146643035113811e-05,2.745646715164185,0.346889853477478,0.346889853477478,0.0,215.8833465576172,224.0,10325.7900390625,-0.0,3871.49755859375,1.0,283.1499938964844,287.7851867675781,289.8298645019531,290.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18072.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541645050048828,1.0,0.0,0.0,0.5316894054412842,0.5316930413246155,1.8862943207409444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.2607421875,0.0,24.0546989440918,1895.4371337890625,0.0,384.4451599121094,0.253864049911499,1.0,0.0,3.0,1.0,0.0
11983260,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7285588383674622,0.2829485237598419,0.2589306235313415,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37237548828125,0.9163726568222046,0.5737581253051758,0.5458939671516418,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.9990000128746032,0.7626529932022095,0.5244506001472473,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.8095163702964783,0.3922458291053772,0.3754113018512726,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7223922610282898,0.2752122581005096,1.2584069967269895,288.37237548828125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29156494140625,288.3727722167969,1.0,0.6788972020149231,1.0,1.0,0.0,1.0,-3.5586509704589844,3.558640956878662,1.0189547538175248e-05,2.751408100128174,0.3438143730163574,0.3438143730163574,0.0,218.8956756591797,227.0,10229.0322265625,-0.0,3908.982177734375,1.0,283.1499938964844,287.7938842773437,289.82525634765625,290.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18077.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513818621635437,1.0,0.0,0.0,0.5256555676460266,0.5256592035293579,1.8437242843560853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.2783203125,0.0,23.706546783447266,1895.4371337890625,0.0,378.0458068847656,0.2532208263874054,1.0,0.0,3.0,1.0,0.0
11983320,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7285588383674622,0.2829485237598419,0.2589306235313415,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37237548828125,0.9163726568222046,0.5737581253051758,0.5458939671516418,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724365234375,0.9990000128746032,0.7626529932022095,0.5244506001472473,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.8095163702964783,0.3922458291053772,0.3754113018512726,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722229003906,0.7223922610282898,0.2752122581005096,1.2584069967269895,288.37237548828125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29156494140625,288.3727722167969,1.0,0.6788972020149231,1.0,1.0,0.0,1.0,-3.5586509704589844,3.558640956878662,1.0189547538175248e-05,2.751408100128174,0.3438143730163574,0.3438143730163574,0.0,218.8956756591797,227.0,10229.0322265625,-0.0,3908.982177734375,1.0,283.1499938964844,287.7938842773437,289.82525634765625,290.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18077.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513818621635437,1.0,0.0,0.0,0.5256555676460266,0.5256592035293579,1.8437242843560853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.2783203125,0.0,23.706546783447266,1895.4371337890625,0.0,378.0458068847656,0.2532208263874054,1.0,0.0,3.0,1.0,0.0
11983380,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7263367176055908,0.2828027009963989,0.2588992416858673,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831481933594,0.9125401377677916,0.5729073882102966,0.5451995134353638,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9990000128746032,0.7659114599227905,0.5296033620834351,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830871582031,0.8070489764213562,0.3923873901367187,0.3756466507911682,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7204642295837402,0.2754561305046081,1.2599856853485107,288.3831481933594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2868957519531,288.383544921875,1.0,0.6813794374465942,1.0,1.0,0.0,1.0,-3.566158533096313,3.566148281097412,1.0232422027911524e-05,2.7571537494659424,0.3404794037342071,0.3404794037342071,0.0,221.9113311767578,230.0,10124.654296875,-0.0,3946.579833984375,1.0,283.1499938964844,287.80328369140625,289.81951904296875,290.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18083.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483471214771271,1.0,0.0,0.0,0.5191753506660461,0.5191789865493774,1.7985462008596187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.71875,0.0,23.335100173950195,1895.4371337890625,0.0,371.1837768554688,0.25253427028656,1.0,0.0,3.0,1.0,0.0
11983440,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7263367176055908,0.2828027009963989,0.2588992416858673,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831481933594,0.9125401377677916,0.5729073882102966,0.5451995134353638,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3831787109375,0.9990000128746032,0.7659114599227905,0.5296033620834351,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830871582031,0.8070489764213562,0.3923873901367187,0.3756466507911682,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38299560546875,0.7204642295837402,0.2754561305046081,1.2599856853485107,288.3831481933594,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2868957519531,288.383544921875,1.0,0.6813794374465942,1.0,1.0,0.0,1.0,-3.566158533096313,3.566148281097412,1.0232422027911524e-05,2.7571537494659424,0.3404794037342071,0.3404794037342071,0.0,221.9113311767578,230.0,10124.654296875,-0.0,3946.579833984375,1.0,283.1499938964844,287.80328369140625,289.81951904296875,290.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18083.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483471214771271,1.0,0.0,0.0,0.5191753506660461,0.5191789865493774,1.7985462008596187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.71875,0.0,23.335100173950195,1895.4371337890625,0.0,371.1837768554688,0.25253427028656,1.0,0.0,3.0,1.0,0.0
11983500,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3886413574219,0.725239098072052,0.282729834318161,0.2588836252689361,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887939453125,0.9106801748275756,0.5724841356277466,0.5448542833328247,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38885498046875,0.9990000128746032,0.7674992680549622,0.5321530103683472,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38873291015625,0.8058165907859802,0.3924607634544372,0.3757667541503906,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3886108398437,0.7195109128952026,0.275579959154129,1.2607836723327637,288.3887939453125,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2846069335937,288.38922119140625,1.0,0.6826168894767761,1.0,1.0,0.0,1.0,-3.569895505905152,3.56988525390625,1.02538006103714e-05,2.760014772415161,0.3387129604816437,0.3387129604816437,0.0,223.4215545654297,230.0,10069.591796875,-0.0,3965.406005859375,1.0,283.1499938964844,287.8081970214844,289.81622314453125,290.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,18085.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467349648475647,1.0,0.0,0.0,0.515769898891449,0.5157735347747803,1.7750288350271152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.4736328125,0.0,23.14092254638672,1895.4371337890625,0.0,367.5870971679688,0.2521753311157226,1.0,0.0,3.0,1.0,0.0
11983560,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.7241371870040894,0.2826567590236664,0.2588686645030975,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946228027344,0.9088423252105712,0.5720621943473816,0.5445111989974976,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.9990000128746032,0.7690591812133789,0.5346090793609619,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3945617675781,0.8045729994773865,0.3925355970859527,0.3758892118930816,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.718551516532898,0.2757050991058349,1.2615910768508911,288.3946228027344,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2823181152344,288.3950500488281,1.0,0.6838467717170715,1.0,1.0,0.0,1.0,-3.573539018630981,3.57352876663208,1.0274672604282388e-05,2.762807130813598,0.3368746042251587,0.3368746042251587,0.0,224.94552612304688,233.0,10012.4208984375,-0.0,3984.109619140625,1.0,283.1499938964844,287.8133239746094,289.8126220703125,290.556640625,293.1499938964844,293.1499938964844,283.1499938964844,18088.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450517296791076,1.0,0.0,0.0,0.512245774269104,0.5122494101524353,1.7508554606138205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.53125,0.0,22.94074821472168,1895.4371337890625,0.0,363.8670959472656,0.2518052756786346,1.0,0.0,3.0,1.0,0.0
11983620,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.7218621373176575,0.2825064361095428,0.2588409781455993,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.9051686525344848,0.5712184906005859,0.543831467628479,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.9990000128746032,0.7720949053764343,0.5388531684875488,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.8020089268684387,0.3926817178726196,0.3761386275291443,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.7165564298629761,0.275957316160202,1.2632415294647217,288.4065856933594,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2776794433594,288.4070129394531,1.0,0.6862481236457825,1.0,1.0,0.0,1.0,-3.580084085464477,3.580073833465576,1.031224019243382e-05,2.7678298950195312,0.3329818248748779,0.3329818248748779,0.0,228.08444213867188,236.0,9891.455078125,-0.0,4020.24755859375,1.0,283.1499938964844,287.8239440917969,289.8045349121094,290.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,18093.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414785802364349,1.0,0.0,0.0,0.5048535466194153,0.5048571825027466,1.7006865249413753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.532958984375,0.0,22.523378372192383,1895.4371337890625,0.0,356.0872497558594,0.2510338425636291,1.0,0.0,3.0,1.0,0.0
11983680,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.7218621373176575,0.2825064361095428,0.2588409781455993,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.9051686525344848,0.5712184906005859,0.543831467628479,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.9990000128746032,0.7720949053764343,0.5388531684875488,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.8020089268684387,0.3926817178726196,0.3761386275291443,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.7165564298629761,0.275957316160202,1.2632415294647217,288.4065856933594,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2776794433594,288.4070129394531,1.0,0.6862481236457825,1.0,1.0,0.0,1.0,-3.580084085464477,3.580073833465576,1.031224019243382e-05,2.7678298950195312,0.3329818248748779,0.3329818248748779,0.0,228.08444213867188,236.0,9891.455078125,-0.0,4020.24755859375,1.0,283.1499938964844,287.8239440917969,289.8045349121094,290.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,18093.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414785802364349,1.0,0.0,0.0,0.5048535466194153,0.5048571825027466,1.7006865249413753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.532958984375,0.0,22.523378372192383,1895.4371337890625,0.0,356.0872497558594,0.2510338425636291,1.0,0.0,3.0,1.0,0.0
11983740,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.7194504141807556,0.2823467254638672,0.2588139772415161,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186096191406,0.9014792442321776,0.5703702569007874,0.5431575179100037,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186706542969,0.9982348084449768,0.7751246094703674,0.5417622923851013,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.799299955368042,0.3928160071372986,0.3763870298862457,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.7144179344177246,0.2762097120285034,1.2649362087249756,288.4186096191406,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.27349853515625,288.4190368652344,1.0,0.6885116696357727,1.0,1.0,0.0,1.0,-3.585076808929444,3.585066556930542,1.0340933840780052e-05,2.771657943725586,0.3287866115570068,0.3287866115570068,0.0,231.36569213867188,239.0,9761.0419921875,-0.0,4053.333740234375,1.0,283.1499938964844,287.8348693847656,289.79522705078125,290.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18098.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376206696033478,1.0,0.0,0.0,0.4969920516014099,0.4970211982727051,1.6481333631190864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.52490234375,0.0,22.084407806396484,1895.4371337890625,0.0,347.86065673828125,0.2502219974994659,1.0,0.0,3.0,1.0,0.0
11983800,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.7194504141807556,0.2823467254638672,0.2588139772415161,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186096191406,0.9014792442321776,0.5703702569007874,0.5431575179100037,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4186706542969,0.9982348084449768,0.7751246094703674,0.5417622923851013,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.799299955368042,0.3928160071372986,0.3763870298862457,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.7144179344177246,0.2762097120285034,1.2649362087249756,288.4186096191406,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.27349853515625,288.4190368652344,1.0,0.6885116696357727,1.0,1.0,0.0,1.0,-3.585076808929444,3.585066556930542,1.0340933840780052e-05,2.771657943725586,0.3287866115570068,0.3287866115570068,0.0,231.36569213867188,239.0,9761.0419921875,-0.0,4053.333740234375,1.0,283.1499938964844,287.8348693847656,289.79522705078125,290.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18098.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376206696033478,1.0,0.0,0.0,0.4969920516014099,0.4970211982727051,1.6481333631190864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.52490234375,0.0,22.084407806396484,1895.4371337890625,0.0,347.86065673828125,0.2502219974994659,1.0,0.0,3.0,1.0,0.0
11983860,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310302734375,0.7170640826225281,0.2821828722953796,0.2587809860706329,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.8979114294052124,0.5695216059684753,0.5424811244010925,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312744140625,0.9967542886734008,0.7782685160636902,0.5440126657485962,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.7966576814651489,0.3929465413093567,0.3766287565231323,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.7123042345046997,0.276468276977539,1.2666468620300293,288.4311828613281,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2703857421875,288.4316711425781,1.0,0.6906510591506958,1.0,1.0,0.0,1.0,-3.5892796516418457,3.589269161224365,1.0365050911786966e-05,2.7748563289642334,0.3242725729942322,0.3242725729942322,0.0,234.60223388671875,242.0,9620.56640625,-0.0,4084.159912109375,1.0,283.1499938964844,287.8462829589844,289.7846984863281,290.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,18095.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334532022476196,1.0,0.0,0.0,0.4885514676570892,0.4899910688400268,1.5926271856869792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.21728515625,0.0,21.67598342895508,1895.4371337890625,0.0,339.1684875488281,0.2494118064641952,1.0,0.0,3.0,1.0,0.0
11983920,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310302734375,0.7170640826225281,0.2821828722953796,0.2587809860706329,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.43121337890625,0.8979114294052124,0.5695216059684753,0.5424811244010925,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312744140625,0.9967542886734008,0.7782685160636902,0.5440126657485962,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.7966576814651489,0.3929465413093567,0.3766287565231323,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.7123042345046997,0.276468276977539,1.2666468620300293,288.4311828613281,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2703857421875,288.4316711425781,1.0,0.6906510591506958,1.0,1.0,0.0,1.0,-3.5892796516418457,3.589269161224365,1.0365050911786966e-05,2.7748563289642334,0.3242725729942322,0.3242725729942322,0.0,234.60223388671875,242.0,9620.56640625,-0.0,4084.159912109375,1.0,283.1499938964844,287.8462829589844,289.7846984863281,290.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,18095.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334532022476196,1.0,0.0,0.0,0.4885514676570892,0.4899910688400268,1.5926271856869792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.21728515625,0.0,21.67598342895508,1895.4371337890625,0.0,339.1684875488281,0.2494118064641952,1.0,0.0,3.0,1.0,0.0
11983980,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452209472656,0.714789867401123,0.2820256352424621,0.2587469816207886,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454345703125,0.8945510387420654,0.5686845183372498,0.5418077707290649,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44549560546875,0.9954041838645936,0.7814497947692871,0.5462846159934998,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7941931486129761,0.3930863738059997,0.3768713772296905,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.710308313369751,0.2767422795295715,1.268394112586975,288.4454040527344,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26788330078125,288.4459533691406,1.0,0.6927369832992554,1.0,1.0,0.0,1.0,-3.593555688858032,3.593545198440552,1.0389631825091785e-05,2.778115749359131,0.3194460868835449,0.3194460868835449,0.0,237.71652221679688,245.0,9469.181640625,-0.0,4114.49755859375,1.0,283.1499938964844,287.85894775390625,289.77313232421875,290.4791564941406,293.1499938964844,293.1499938964844,283.1499938964844,18074.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428998202085495,1.0,0.0,0.0,0.4794315695762634,0.4870769679546356,1.5337223047140472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.55810546875,0.0,21.443687438964844,1895.4371337890625,0.0,330.0904846191406,0.2487501055002212,1.0,0.0,3.0,1.0,0.0
11984040,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452209472656,0.714789867401123,0.2820256352424621,0.2587469816207886,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454345703125,0.8945510387420654,0.5686845183372498,0.5418077707290649,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44549560546875,0.9954041838645936,0.7814497947692871,0.5462846159934998,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.7941931486129761,0.3930863738059997,0.3768713772296905,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.710308313369751,0.2767422795295715,1.268394112586975,288.4454040527344,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.26788330078125,288.4459533691406,1.0,0.6927369832992554,1.0,1.0,0.0,1.0,-3.593555688858032,3.593545198440552,1.0389631825091785e-05,2.778115749359131,0.3194460868835449,0.3194460868835449,0.0,237.71652221679688,245.0,9469.181640625,-0.0,4114.49755859375,1.0,283.1499938964844,287.85894775390625,289.77313232421875,290.4791564941406,293.1499938964844,293.1499938964844,283.1499938964844,18074.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428998202085495,1.0,0.0,0.0,0.4794315695762634,0.4870769679546356,1.5337223047140472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.55810546875,0.0,21.443687438964844,1895.4371337890625,0.0,330.0904846191406,0.2487501055002212,1.0,0.0,3.0,1.0,0.0
11984100,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45281982421875,0.7136805057525635,0.2819511294364929,0.258732259273529,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530334472656,0.8929298520088196,0.568272590637207,0.5414756536483765,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.9947602152824402,0.7830386161804199,0.5474205613136292,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45294189453125,0.7930116653442383,0.3931622505187988,0.3769965469837188,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45281982421875,0.7093408703804016,0.2768864333629608,1.2692928314208984,288.4530334472656,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2667541503906,288.4535827636719,1.0,0.6937705874443054,1.0,1.0,0.0,1.0,-3.595736503601074,3.595726251602173,1.0402191946923269e-05,2.779782056808472,0.3169143795967102,0.3169143795967102,0.0,239.2461700439453,245.0,9390.046875,-0.0,4129.63671875,1.0,283.1499938964844,287.8658142089844,289.76690673828125,290.4674987792969,293.1499938964844,293.1499938964844,283.1499938964844,18061.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266633093357086,1.0,0.0,0.0,0.4746826589107513,0.4872904121875763,1.503488711307455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.3349609375,0.0,21.40340614318848,1895.4371337890625,0.0,325.41748046875,0.2485029697418213,1.0,0.0,3.0,1.0,0.0
11984160,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46063232421875,0.712583601474762,0.2818791568279266,0.2587194740772247,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4608459472656,0.8913407325744629,0.5678648948669434,0.5411471724510193,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609069824219,0.994130313396454,0.7846226692199707,0.5485536456108093,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46075439453125,0.7918580174446106,0.3932423293590545,0.3771252036094665,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4606018066406,0.7083881497383118,0.2770352959632873,1.27021062374115,288.4608154296875,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2657165527344,288.4613647460937,1.0,0.6948012709617615,1.0,1.0,0.0,1.0,-3.597947835922241,3.59793758392334,1.0414943062642124e-05,2.7814745903015137,0.3143002986907959,0.3143002986907959,0.0,240.76422119140625,248.0,9309.2529296875,-0.0,4144.80224609375,1.0,283.1499938964844,287.87286376953125,289.76031494140625,290.4552917480469,293.1499938964844,293.1499938964844,283.1499938964844,18050.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242458641529083,1.0,0.0,0.0,0.4698590934276581,0.4881100356578827,1.4730882291758009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.12548828125,0.0,21.393590927124023,1895.4371337890625,0.0,320.6385803222656,0.2483011335134506,1.0,0.0,3.0,1.0,0.0
