time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764099121094,0.7104105949401855,0.2817404866218567,0.2586984634399414,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4766540527344,0.8882409930229187,0.5670595765113831,0.5404995679855347,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767150878906,0.9928977489471436,0.7877694964408875,0.5508060455322266,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765625,0.7896184325218201,0.3934136629104614,0.3773925006389618,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764099121094,0.7065315842628479,0.2773454487323761,1.2720996141433716,288.47662353515625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637634277344,288.4772033691406,1.0,0.6968590617179871,1.0,1.0,0.0,1.0,-3.602447271347046,3.602436780929565,1.04409400591976e-05,2.784929037094116,0.3088134527206421,0.3088134527206421,0.0,243.77996826171875,251.0,9143.3349609375,-0.0,4175.26513671875,1.0,283.1499938964844,287.8872375488281,289.7460632324219,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18038.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191329479217529,1.0,0.0,0.0,0.4600313305854797,0.4901755452156067,1.4121093627750273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.45751953125,0.0,21.40357780456543,1895.4371337890625,0.0,310.72265625,0.247970625758171,1.0,0.0,3.0,1.0,0.0
11984280,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764099121094,0.7104105949401855,0.2817404866218567,0.2586984634399414,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4766540527344,0.8882409930229187,0.5670595765113831,0.5404995679855347,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767150878906,0.9928977489471436,0.7877694964408875,0.5508060455322266,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765625,0.7896184325218201,0.3934136629104614,0.3773925006389618,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764099121094,0.7065315842628479,0.2773454487323761,1.2720996141433716,288.47662353515625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637634277344,288.4772033691406,1.0,0.6968590617179871,1.0,1.0,0.0,1.0,-3.602447271347046,3.602436780929565,1.04409400591976e-05,2.784929037094116,0.3088134527206421,0.3088134527206421,0.0,243.77996826171875,251.0,9143.3349609375,-0.0,4175.26513671875,1.0,283.1499938964844,287.8872375488281,289.7460632324219,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18038.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191329479217529,1.0,0.0,0.0,0.4600313305854797,0.4901755452156067,1.4121093627750273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.45751953125,0.0,21.40357780456543,1895.4371337890625,0.0,310.72265625,0.247970625758171,1.0,0.0,3.0,1.0,0.0
11984340,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.7087650895118713,0.2816378772258758,0.2586850225925445,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888610839844,0.8859430551528931,0.566454291343689,0.5400137901306152,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889221191406,0.9919757843017578,0.7901381254196167,0.5525023341178894,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.48876953125,0.7879661917686462,0.3935525715351105,0.3776036500930786,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.7051640152931213,0.2775906026363373,1.2735774517059326,288.48883056640625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2623596191406,288.4894104003906,1.0,0.6984220743179321,1.0,1.0,0.0,1.0,-3.605919361114502,3.6059088706970215,1.0461050806043204e-05,2.787604331970215,0.3044036328792572,0.3044036328792572,0.0,246.0630340576172,251.0,9013.1142578125,-0.0,4198.5498046875,1.0,283.1499938964844,287.8982849121094,289.7343444824219,290.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18037.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149924218654632,1.0,0.0,0.0,0.4523769021034241,0.4914390742778778,1.3655082398145169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.2470703125,0.0,21.403583526611328,1895.4371337890625,0.0,302.8742370605469,0.2477349787950515,1.0,0.0,3.0,1.0,0.0
11984400,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925231933594,0.7082450985908508,0.2816058397293091,0.2586810886859894,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.8852266669273376,0.5662642121315002,0.5398613810539246,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.9916863441467284,0.7908816933631897,0.5530350208282471,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49267578125,0.7874522805213928,0.3935979008674621,0.3776716887950897,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925231933594,0.7047389149665833,0.2776695489883423,1.2740509510040283,288.49273681640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2619323730469,288.4933166503906,1.0,0.6989157199859619,1.0,1.0,0.0,1.0,-3.607023477554321,3.607012987136841,1.0467455467733087e-05,2.788456678390503,0.3029674887657165,0.3029674887657165,0.0,246.78326416015625,254.0,8971.1591796875,-0.0,4205.927734375,1.0,283.1499938964844,287.9017944335937,289.7304992675781,290.40118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136417806148529,1.0,0.0,0.0,0.4499200880527496,0.4917559623718261,1.3507166052306733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.318115234375,0.0,21.40033531188965,1895.4371337890625,0.0,300.34765625,0.2476586252450943,1.0,0.0,3.0,1.0,0.0
11984460,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.508544921875,0.7058676481246948,0.2812942266464233,0.2585764229297638,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087890625,0.8820558786392212,0.5652991533279419,0.5391381978988647,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50885009765625,0.9903004169464112,0.7937858700752258,0.5551729202270508,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086669921875,0.7851218581199646,0.3936116099357605,0.3778665363788605,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.508544921875,0.7027609348297119,0.2778156995773315,1.275585055351257,288.5087585449219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25848388671875,288.50927734375,1.0,0.7009134888648987,1.0,1.0,0.0,1.0,-3.610682725906372,3.610672235488892,1.0488794941920789e-05,2.791317939758301,0.2967116832733154,0.2967116832733154,0.0,249.93116760253903,257.0,8789.05078125,-0.0,4235.0986328125,1.0,283.1499938964844,287.9164428710937,289.71356201171875,290.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18041.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079246819019317,1.0,0.0,0.0,0.4394085705280304,0.492647647857666,1.288340101268659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.32177734375,0.0,21.36767578125,1895.4371337890625,0.0,289.8270874023437,0.2473188638687133,1.0,0.0,3.0,1.0,0.0
11984520,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.508544921875,0.7058676481246948,0.2812942266464233,0.2585764229297638,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087890625,0.8820558786392212,0.5652991533279419,0.5391381978988647,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50885009765625,0.9903004169464112,0.7937858700752258,0.5551729202270508,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086669921875,0.7851218581199646,0.3936116099357605,0.3778665363788605,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.508544921875,0.7027609348297119,0.2778156995773315,1.275585055351257,288.5087585449219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25848388671875,288.50927734375,1.0,0.7009134888648987,1.0,1.0,0.0,1.0,-3.610682725906372,3.610672235488892,1.0488794941920789e-05,2.791317939758301,0.2967116832733154,0.2967116832733154,0.0,249.93116760253903,257.0,8789.05078125,-0.0,4235.0986328125,1.0,283.1499938964844,287.9164428710937,289.71356201171875,290.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18041.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079246819019317,1.0,0.0,0.0,0.4394085705280304,0.492647647857666,1.288340101268659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2812.32177734375,0.0,21.36767578125,1895.4371337890625,0.0,289.8270874023437,0.2473188638687133,1.0,0.0,3.0,1.0,0.0
11984580,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7030212879180908,0.2807224094867706,0.2582418620586395,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234375,0.878477156162262,0.5640783309936523,0.5381802916526794,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52349853515625,0.9885292649269104,0.7964078187942505,0.5571190714836121,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.7823629975318909,0.3933607935905456,0.3778184950351715,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7002900242805481,0.2776682078838348,1.275854468345642,288.5234069824219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2528076171875,288.5238952636719,1.0,0.7027008533477783,1.0,1.0,0.0,1.0,-3.611738443374634,3.611727952957153,1.0495011338207403e-05,2.792163133621216,0.289944052696228,0.289944052696228,0.0,253.3415069580078,260.0,8592.294921875,-0.0,4258.958984375,1.0,283.1499938964844,287.93023681640625,289.6938171386719,290.3380432128906,293.1499938964844,293.1499938964844,283.1499938964844,18046.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021032452583313,1.0,0.0,0.0,0.4283213019371032,0.4930210709571838,1.2241448743566252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.76171875,0.0,21.30904960632324,1895.4371337890625,0.0,279.38677978515625,0.2469380348920822,1.0,0.0,3.0,1.0,0.0
11984640,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7030212879180908,0.2807224094867706,0.2582418620586395,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234375,0.878477156162262,0.5640783309936523,0.5381802916526794,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52349853515625,0.9885292649269104,0.7964078187942505,0.5571190714836121,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.7823629975318909,0.3933607935905456,0.3778184950351715,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7002900242805481,0.2776682078838348,1.275854468345642,288.5234069824219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2528076171875,288.5238952636719,1.0,0.7027008533477783,1.0,1.0,0.0,1.0,-3.611738443374634,3.611727952957153,1.0495011338207403e-05,2.792163133621216,0.289944052696228,0.289944052696228,0.0,253.3415069580078,260.0,8592.294921875,-0.0,4258.958984375,1.0,283.1499938964844,287.93023681640625,289.6938171386719,290.3380432128906,293.1499938964844,293.1499938964844,283.1499938964844,18046.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021032452583313,1.0,0.0,0.0,0.4283213019371032,0.4930210709571838,1.2241448743566252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.76171875,0.0,21.30904960632324,1895.4371337890625,0.0,279.38677978515625,0.2469380348920822,1.0,0.0,3.0,1.0,0.0
11984700,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.7015098929405212,0.280370146036148,0.2580102980136871,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304260253906,0.8766292929649353,0.5634015202522278,0.5376344919204712,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.9875727295875548,0.7976405024528503,0.5580353736877441,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53033447265625,0.7809115648269653,0.3931664526462555,0.3777244985103607,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.6989531517028809,0.2775129079818725,1.2755999565124512,288.5303955078125,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.24951171875,288.5308532714844,1.0,0.7035071849822998,1.0,1.0,0.0,1.0,-3.61148738861084,3.61147689819336,1.0493576155568007e-05,2.791977643966675,0.2863470911979675,0.2863470911979675,0.0,255.0709228515625,260.0,8488.4033203125,-0.0,4268.95263671875,1.0,283.1499938964844,287.9368591308594,289.6825256347656,290.3197021484375,293.1499938964844,293.1499938964844,283.1499938964844,18048.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990983963012695,1.0,0.0,0.0,0.4225352108478546,0.4930798411369324,1.1912948849612805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.55810546875,0.0,21.27247810363769,1895.4371337890625,0.0,274.0976257324219,0.2467329204082489,1.0,0.0,3.0,1.0,0.0
11984760,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.6999709606170654,0.2799842953681946,0.2577463686466217,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8747740983963013,0.5626907348632812,0.5370545387268066,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.9865939021110536,0.7988301515579224,0.558920681476593,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372009277344,0.7794431447982788,0.3929372131824493,0.3775951862335205,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.537109375,0.6975806951522827,0.2773151695728302,1.2751420736312866,288.53729248046875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2460327148437,288.5377502441406,1.0,0.7042596936225891,1.0,1.0,0.0,1.0,-3.610831737518311,3.61082124710083,1.0489783562661614e-05,2.791476488113404,0.2826016843318939,0.2826016843318939,0.0,256.79473876953125,263.0,8380.9267578125,-0.0,4277.82275390625,1.0,283.1499938964844,287.9433898925781,289.67022705078125,290.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,18050.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959902226924896,1.0,0.0,0.0,0.4165866076946258,0.4930861890316009,1.1579880165868417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.115966796875,0.0,21.23252296447754,1895.4371337890625,0.0,268.6936340332031,0.2465195059776306,1.0,0.0,3.0,1.0,0.0
11984820,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55078125,0.6968517899513245,0.2791297435760498,0.2571391761302948,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.8710809946060181,0.5611845850944519,0.5358102917671204,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5510559082031,0.9846002459526062,0.801095724105835,0.5606098771095276,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509033203125,0.7764959335327148,0.3923931419849396,0.3772502541542053,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55078125,0.6947747468948364,0.276815116405487,1.273724913597107,288.5509948730469,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2387390136719,288.55145263671875,1.0,0.7056199908256531,1.0,1.0,0.0,1.0,-3.608518362045288,3.608507871627808,1.0476360330358148e-05,2.7896933555603027,0.2746461927890777,0.2746461927890777,0.0,260.20330810546875,266.0,8155.49169921875,-0.0,4292.6162109375,1.0,283.1499938964844,287.95635986328125,289.6427917480469,290.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18054.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389358252286911,1.0,0.0,0.0,0.4042065143585205,0.492986261844635,1.090184831298302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.640380859375,0.0,21.14480209350586,1895.4371337890625,0.0,257.3745422363281,0.2460716813802719,1.0,0.0,3.0,1.0,0.0
11984880,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55078125,0.6968517899513245,0.2791297435760498,0.2571391761302948,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.8710809946060181,0.5611845850944519,0.5358102917671204,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5510559082031,0.9846002459526062,0.801095724105835,0.5606098771095276,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509033203125,0.7764959335327148,0.3923931419849396,0.3772502541542053,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55078125,0.6947747468948364,0.276815116405487,1.273724913597107,288.5509948730469,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2387390136719,288.55145263671875,1.0,0.7056199908256531,1.0,1.0,0.0,1.0,-3.608518362045288,3.608507871627808,1.0476360330358148e-05,2.7896933555603027,0.2746461927890777,0.2746461927890777,0.0,260.20330810546875,266.0,8155.49169921875,-0.0,4292.6162109375,1.0,283.1499938964844,287.95635986328125,289.6427917480469,290.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18054.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389358252286911,1.0,0.0,0.0,0.4042065143585205,0.492986261844635,1.090184831298302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.640380859375,0.0,21.14480209350586,1895.4371337890625,0.0,257.3745422363281,0.2460716813802719,1.0,0.0,3.0,1.0,0.0
11984940,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6937099099159241,0.2781823873519897,0.2564439177513122,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648803710937,0.8674378991127014,0.5595827698707581,0.5344713926315308,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56494140625,0.98257976770401,0.8032244443893433,0.5622015595436096,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648193359375,0.7735644578933716,0.391753613948822,0.3768101036548614,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6919252872467041,0.2761995792388916,1.27175772190094,288.5648803710937,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.231201171875,288.5653381347656,1.0,0.7068113088607788,1.0,1.0,0.0,1.0,-3.605091094970703,3.605080604553223,1.0456468771735672e-05,2.7870430946350098,0.2660323977470398,0.2660323977470398,0.0,263.5497131347656,269.0,7916.45458984375,-0.0,4304.0078125,1.0,283.1499938964844,287.969482421875,289.6119689941406,290.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18056.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820362687110901,1.0,0.0,0.0,0.3911881446838379,0.4927802681922912,1.0212291456923596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.565673828125,0.0,21.049190521240234,1895.4371337890625,0.0,245.1778564453125,0.2456007003784179,1.0,0.0,3.0,1.0,0.0
11985000,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6937099099159241,0.2781823873519897,0.2564439177513122,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648803710937,0.8674378991127014,0.5595827698707581,0.5344713926315308,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56494140625,0.98257976770401,0.8032244443893433,0.5622015595436096,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5648193359375,0.7735644578933716,0.391753613948822,0.3768101036548614,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.564697265625,0.6919252872467041,0.2761995792388916,1.27175772190094,288.5648803710937,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.231201171875,288.5653381347656,1.0,0.7068113088607788,1.0,1.0,0.0,1.0,-3.605091094970703,3.605080604553223,1.0456468771735672e-05,2.7870430946350098,0.2660323977470398,0.2660323977470398,0.0,263.5497131347656,269.0,7916.45458984375,-0.0,4304.0078125,1.0,283.1499938964844,287.969482421875,289.6119689941406,290.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18056.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820362687110901,1.0,0.0,0.0,0.3911881446838379,0.4927802681922912,1.0212291456923596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.565673828125,0.0,21.049190521240234,1895.4371337890625,0.0,245.1778564453125,0.2456007003784179,1.0,0.0,3.0,1.0,0.0
11985060,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6905621886253357,0.2771570980548858,0.2556756734848022,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791931152344,0.8638544678688049,0.5578994750976562,0.5330530405044556,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792541503906,0.980539619922638,0.8052294850349426,0.5637059807777405,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791015625,0.7706618309020996,0.3910335898399353,0.3762910068035126,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6890547275543213,0.2754893898963928,1.2693454027175903,288.57916259765625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236022949219,288.57965087890625,1.0,0.7078617215156555,1.0,1.0,0.0,1.0,-3.6007447242736816,3.600734233856201,1.0431257578602526e-05,2.7836785316467285,0.2567259669303894,0.2567259669303894,0.0,266.8397827148437,272.0,7664.765625,-0.0,4312.5537109375,1.0,283.1499938964844,287.9830017089844,289.5784606933594,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373958557844162,1.0,0.0,0.0,0.3775655925273895,0.4925057291984558,9.532334921402708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.273681640625,0.0,20.94814682006836,1895.4371337890625,0.0,232.0332489013672,0.2451122999191284,1.0,0.0,3.0,1.0,0.0
11985120,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6905621886253357,0.2771570980548858,0.2556756734848022,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791931152344,0.8638544678688049,0.5578994750976562,0.5330530405044556,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5792541503906,0.980539619922638,0.8052294850349426,0.5637059807777405,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5791015625,0.7706618309020996,0.3910335898399353,0.3762910068035126,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.6890547275543213,0.2754893898963928,1.2693454027175903,288.57916259765625,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236022949219,288.57965087890625,1.0,0.7078617215156555,1.0,1.0,0.0,1.0,-3.6007447242736816,3.600734233856201,1.0431257578602526e-05,2.7836785316467285,0.2567259669303894,0.2567259669303894,0.0,266.8397827148437,272.0,7664.765625,-0.0,4312.5537109375,1.0,283.1499938964844,287.9830017089844,289.5784606933594,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373958557844162,1.0,0.0,0.0,0.3775655925273895,0.4925057291984558,9.532334921402708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2441.273681640625,0.0,20.94814682006836,1895.4371337890625,0.0,232.0332489013672,0.2451122999191284,1.0,0.0,3.0,1.0,0.0
11985180,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.6874135136604309,0.276062935590744,0.254844069480896,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.8603286147117615,0.5561432242393494,0.5315647125244141,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939636230469,0.9784772396087646,0.8071190714836121,0.5651298761367798,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59381103515625,0.7677888870239258,0.3902417421340942,0.3757027387619018,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.68617182970047,0.2746978998184204,1.2665566205978394,288.5939025878906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2159729003906,288.5943908691406,1.0,0.708793580532074,1.0,1.0,0.0,1.0,-3.59560489654541,3.595594644546509,1.0401478903077075e-05,2.7796976566314697,0.2467003613710403,0.2467003613710403,0.0,270.0860595703125,275.0,7401.74560546875,-0.0,4318.669921875,1.0,283.1499938964844,287.9971618652344,289.5428161621094,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651458323001861,1.0,0.0,0.0,0.3633927702903747,0.4921850860118866,8.883452196073449e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.254150390625,0.0,20.84349250793457,1895.4371337890625,0.0,217.99319458007807,0.2446117848157882,1.0,0.0,3.0,1.0,0.0
11985240,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.6874135136604309,0.276062935590744,0.254844069480896,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.8603286147117615,0.5561432242393494,0.5315647125244141,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939636230469,0.9784772396087646,0.8071190714836121,0.5651298761367798,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59381103515625,0.7677888870239258,0.3902417421340942,0.3757027387619018,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.68617182970047,0.2746978998184204,1.2665566205978394,288.5939025878906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2159729003906,288.5943908691406,1.0,0.708793580532074,1.0,1.0,0.0,1.0,-3.59560489654541,3.595594644546509,1.0401478903077075e-05,2.7796976566314697,0.2467003613710403,0.2467003613710403,0.0,270.0860595703125,275.0,7401.74560546875,-0.0,4318.669921875,1.0,283.1499938964844,287.9971618652344,289.5428161621094,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18060.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651458323001861,1.0,0.0,0.0,0.3633927702903747,0.4921850860118866,8.883452196073449e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.254150390625,0.0,20.84349250793457,1895.4371337890625,0.0,217.99319458007807,0.2446117848157882,1.0,0.0,3.0,1.0,0.0
11985300,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011962890625,0.6858385801315308,0.2754912078380584,0.2544058263301849,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6014099121094,0.8585853576660156,0.5552387237548828,0.5307955145835876,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.9774357080459596,0.8080210089683533,0.5658121109008789,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.601318359375,0.7663622498512268,0.3898198306560516,0.3753838539123535,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011962890625,0.6847261786460876,0.2742736935615539,1.2650320529937744,288.6014099121094,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21221923828125,288.6018981933594,1.0,0.7092191576957703,1.0,1.0,0.0,1.0,-3.5927555561065674,3.592745304107666,1.038498794514453e-05,2.7774906158447266,0.2414039671421051,0.2414039671421051,0.0,271.6962585449219,275.0,7266.32177734375,-0.0,4320.8876953125,1.0,283.1499938964844,288.00457763671875,289.5242919921875,290.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,18060.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604722023010254,1.0,0.0,0.0,0.3561111092567444,0.4920108318328857,8.573232790354268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.459716796875,0.0,20.79016494750977,1895.4371337890625,0.0,210.64776611328125,0.2443581670522689,1.0,0.0,3.0,1.0,0.0
11985360,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088256835937,0.6842633485794067,0.2749038934707641,0.2539535164833069,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6090393066406,0.856854259967804,0.5543173551559448,0.5300104022026062,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.609130859375,0.9763864874839784,0.8088951110839844,0.5664752125740051,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.60894775390625,0.7649417519569397,0.3893812596797943,0.3750492632389068,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088256835937,0.6832780838012695,0.2738317251205444,1.2634268999099731,288.6090393066406,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2084350585937,288.6095275878906,1.0,0.7096202969551086,1.0,1.0,0.0,1.0,-3.5897316932678223,3.589721202850342,1.036750018101884e-05,2.7751479148864746,0.2359157055616378,0.2359157055616378,0.0,273.2998046875,278.0,7128.591796875,-0.0,4322.58935546875,1.0,283.1499938964844,288.01226806640625,289.50543212890625,290.04638671875,293.1499938964844,293.1499938964844,283.1499938964844,18061.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556337356567383,1.0,0.0,0.0,0.348712682723999,0.4918318390846252,8.272963647470988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.916748046875,0.0,20.73646545410156,1895.4371337890625,0.0,203.09979248046875,0.2441030889749527,1.0,0.0,3.0,1.0,0.0
11985420,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6811118721961975,0.2736839652061462,0.2530084252357483,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244812011719,0.8534262180328369,0.5524251461029053,0.5283941030502319,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.9742622971534728,0.810560941696167,0.5677450299263,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.762117326259613,0.388455182313919,0.374334305524826,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6803754568099976,0.2728970050811767,1.2599881887435913,288.6244506835937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2009582519531,288.6249694824219,1.0,0.7103545069694519,1.0,1.0,0.0,1.0,-3.583181619644165,3.583171367645264,1.0329670658393296e-05,2.770073413848877,0.2243554145097732,0.2243554145097732,0.0,276.4914245605469,281.0,6847.0771484375,-0.0,4324.53271484375,1.0,283.1499938964844,288.0286560058594,289.46661376953125,289.9870300292969,293.1499938964844,293.1499938964844,283.1499938964844,18061.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455024659633636,1.0,0.0,0.0,0.3336078822612762,0.4914638996124267,7.701693505168805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.8876953125,0.0,20.628530502319336,1895.4371337890625,0.0,187.42237854003903,0.2435906380414962,1.0,0.0,3.0,1.0,0.0
11985480,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6811118721961975,0.2736839652061462,0.2530084252357483,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244812011719,0.8534262180328369,0.5524251461029053,0.5283941030502319,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.9742622971534728,0.810560941696167,0.5677450299263,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.762117326259613,0.388455182313919,0.374334305524826,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.6803754568099976,0.2728970050811767,1.2599881887435913,288.6244506835937,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2009582519531,288.6249694824219,1.0,0.7103545069694519,1.0,1.0,0.0,1.0,-3.583181619644165,3.583171367645264,1.0329670658393296e-05,2.770073413848877,0.2243554145097732,0.2243554145097732,0.0,276.4914245605469,281.0,6847.0771484375,-0.0,4324.53271484375,1.0,283.1499938964844,288.0286560058594,289.46661376953125,289.9870300292969,293.1499938964844,293.1499938964844,283.1499938964844,18061.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455024659633636,1.0,0.0,0.0,0.3336078822612762,0.4914638996124267,7.701693505168805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.8876953125,0.0,20.628530502319336,1895.4371337890625,0.0,187.42237854003903,0.2435906380414962,1.0,0.0,3.0,1.0,0.0
11985540,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372985839844,0.6784628033638,0.2726127803325653,0.2521732747554779,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63751220703125,0.8505780696868896,0.5507843494415283,0.5269888639450073,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376037597656,0.9724480509757996,0.8118743896484375,0.5687531232833862,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6374206542969,0.7597593665122986,0.3876264989376068,0.3736865818500519,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372985839844,0.6779300570487976,0.2720604836940765,1.2568708658218384,288.63751220703125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1947326660156,288.6380310058594,1.0,0.7109044194221497,1.0,1.0,0.0,1.0,-3.5771703720092773,3.577160120010376,1.0295012543792836e-05,2.765416383743286,0.2140233516693115,0.2140233516693115,0.0,279.16070556640625,281.0,6605.36328125,-0.0,4324.712890625,1.0,283.1499938964844,288.0435791015625,289.4330444335937,289.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365550637245178,1.0,0.0,0.0,0.3206420838832855,0.4911510646343231,7.249812750131923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.035888671875,0.0,20.53792381286621,1895.4371337890625,0.0,173.63922119140625,0.2431599646806717,1.0,0.0,3.0,1.0,0.0
11985600,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.677958071231842,0.2724040746688843,0.2520101070404053,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400146484375,0.8500385880470276,0.5504665970802307,0.526716411113739,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400756835937,0.9720991849899292,0.8121157288551331,0.568939208984375,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.7593116164207458,0.3874634504318237,0.3735584318637848,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.6774636507034302,0.2718960642814636,1.2562544345855713,288.6399841308594,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1935729980469,288.6405029296875,1.0,0.7110027074813843,1.0,1.0,0.0,1.0,-3.575974464416504,3.5759642124176025,1.0288125849911012e-05,2.764489889144897,0.2119910717010498,0.2119910717010498,0.0,279.6683349609375,284.0,6558.89453125,-0.0,4324.6044921875,1.0,283.1499938964844,288.04656982421875,289.4265441894531,289.92578125,293.1499938964844,293.1499938964844,283.1499938964844,18061.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348102271556854,1.0,0.0,0.0,0.3181496858596802,0.4910919666290283,7.166501614364051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.692138671875,0.0,20.5207462310791,1895.4371337890625,0.0,170.95046997070312,0.2430781424045562,1.0,0.0,3.0,1.0,0.0
11985660,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6748011708259583,0.2710643410682678,0.2509591281414032,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.8466860055923462,0.5484409332275391,0.5249769687652588,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.9698922634124756,0.8135576248168945,0.5700567960739136,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.7565211057662964,0.3864050805568695,0.3727211654186249,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6745426654815674,0.2708302140235901,1.252233862876892,288.6554260253906,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1861877441406,288.65594482421875,1.0,0.7115693688392639,1.0,1.0,0.0,1.0,-3.5681188106536865,3.568108558654785,1.0242937605653424e-05,2.75840425491333,0.1987981051206588,0.1987981051206588,0.0,282.8360900878906,272.0,6265.86083984375,-0.0,4322.86865234375,1.0,283.1499938964844,288.0664367675781,289.3854064941406,289.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236097991466522,1.0,0.0,0.0,0.3024195432662964,0.4907297790050506,6.663724683164673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.918701171875,0.0,20.41423225402832,1895.4371337890625,0.0,153.6210479736328,0.2425691485404968,1.0,0.0,3.0,1.0,0.0
11985720,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6748011708259583,0.2710643410682678,0.2509591281414032,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.8466860055923462,0.5484409332275391,0.5249769687652588,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.655517578125,0.9698922634124756,0.8135576248168945,0.5700567960739136,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.7565211057662964,0.3864050805568695,0.3727211654186249,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552124023437,0.6745426654815674,0.2708302140235901,1.252233862876892,288.6554260253906,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1861877441406,288.65594482421875,1.0,0.7115693688392639,1.0,1.0,0.0,1.0,-3.5681188106536865,3.568108558654785,1.0242937605653424e-05,2.75840425491333,0.1987981051206588,0.1987981051206588,0.0,282.8360900878906,272.0,6265.86083984375,-0.0,4322.86865234375,1.0,283.1499938964844,288.0664367675781,289.3854064941406,289.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236097991466522,1.0,0.0,0.0,0.3024195432662964,0.4907297790050506,6.663724683164673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.918701171875,0.0,20.41423225402832,1895.4371337890625,0.0,153.6210479736328,0.2425691485404968,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755617260932922,0.2696805298328399,0.2496024519205093,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.8479476571083069,0.5463539958000183,0.522904098033905,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.669921875,0.9730395078659058,0.8148931860923767,0.5708975791931152,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7578721642494202,0.3852865695953369,0.3715507686138153,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755294799804688,0.2697087526321411,1.2466474771499634,288.6698608398437,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789855957031,288.6702880859375,1.0,0.7079540491104126,1.0,1.0,0.0,1.0,-3.5568814277648926,3.5568714141845703,1.0178623597312251e-05,2.749753475189209,0.1847485303878784,0.1847485303878784,0.0,278.9189758300781,260.0,5968.78076171875,-0.0,4269.044921875,1.0,283.1499938964844,288.08843994140625,289.34332275390625,289.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119549453258514,1.0,0.0,0.0,0.286501944065094,0.4903858006000519,6.1899259051756425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.0816650390625,0.0,20.309864044189453,1895.4371337890625,0.0,135.33023071289062,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755617260932922,0.2696805298328399,0.2496024519205093,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.8479476571083069,0.5463539958000183,0.522904098033905,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.669921875,0.9730395078659058,0.8148931860923767,0.5708975791931152,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7578721642494202,0.3852865695953369,0.3715507686138153,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6696472167969,0.6755294799804688,0.2697087526321411,1.2466474771499634,288.6698608398437,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1789855957031,288.6702880859375,1.0,0.7079540491104126,1.0,1.0,0.0,1.0,-3.5568814277648926,3.5568714141845703,1.0178623597312251e-05,2.749753475189209,0.1847485303878784,0.1847485303878784,0.0,278.9189758300781,260.0,5968.78076171875,-0.0,4269.044921875,1.0,283.1499938964844,288.08843994140625,289.34332275390625,289.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119549453258514,1.0,0.0,0.0,0.286501944065094,0.4903858006000519,6.1899259051756425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.0816650390625,0.0,20.309864044189453,1895.4371337890625,0.0,135.33023071289062,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985900,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.6768844127655029,0.2689850926399231,0.24885855615139,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.849686324596405,0.5452958941459656,0.5217889547348022,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.9758256077766418,0.8155278563499451,0.5712476372718811,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6765441894531,0.7595453858375549,0.3847139775753021,0.3708877563476562,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764221191406,0.6769611835479736,0.2691382467746734,1.2434982061386108,288.6766357421875,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1755065917969,288.6770324707031,1.0,0.7053604125976562,1.0,1.0,0.0,1.0,-3.550481081008911,3.5504708290100098,1.0142011888092384e-05,2.744801044464112,0.1773833781480789,0.1773833781480789,0.0,275.32421875,260.0,5819.45263671875,-0.0,4230.25927734375,1.0,283.1499938964844,288.10028076171875,289.322021484375,289.7664489746094,293.1499938964844,293.1499938964844,283.1499938964844,18059.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059644103050232,1.0,0.0,0.0,0.278486430644989,0.4902229309082031,5.9625935300289265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.833251953125,0.0,20.2586727142334,1895.4371337890625,0.0,125.76593780517578,0.2418189346790313,1.0,0.0,3.0,1.0,0.0
11985960,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6830139160156,0.6786202192306519,0.2682870626449585,0.24808931350708,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.8519151210784912,0.5442282557487488,0.52064049243927,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6832580566406,0.979066789150238,0.8161402940750122,0.5715644955635071,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68310546875,0.7616612315177917,0.3841329514980316,0.3701923489570617,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6830139160156,0.678804874420166,0.2685624659061432,1.2402079105377195,288.6831970214844,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1721496582031,288.68359375,1.0,0.7024201154708862,1.0,1.0,0.0,1.0,-3.5437612533569336,3.543751001358032,1.0103636668645777e-05,2.739598274230957,0.1697908788919448,0.1697908788919448,0.0,271.0896301269531,248.0,5670.04052734375,-0.0,4186.89208984375,1.0,283.1499938964844,288.11279296875,289.3005065917969,289.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18058.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998727858066559,1.0,0.0,0.0,0.2704525589942932,0.4900704026222229,5.741377595569474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.51220703125,0.0,20.208385467529297,1895.4371337890625,0.0,115.89228057861328,0.2415736615657806,1.0,0.0,3.0,1.0,0.0
11986020,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6830344200134277,0.2668786346912384,0.2464960068464279,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.8575143218040466,0.542061984539032,0.5182677507400513,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.986358404159546,0.8172959089279175,0.5721163749694824,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.7669233679771423,0.3829429745674133,0.3687286078929901,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6834344863891602,0.2673934996128082,1.2333259582519531,288.6956787109375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1655578613281,288.696044921875,1.0,0.6958336234092712,1.0,1.0,0.0,1.0,-3.529615640640259,3.5296056270599365,1.0023079994425643e-05,2.728641986846924,0.1539211869239807,0.1539211869239807,0.0,261.3757629394531,236.0,5372.0234375,-0.0,4091.283203125,1.0,283.1499938964844,288.1402282714844,289.28631591796875,289.68505859375,293.1499938964844,293.1499938964844,283.1499938964844,18057.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920480072498321,1.0,0.0,0.0,0.2543848752975464,0.4898051619529724,5.316556528356386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.7030029296875,0.0,20.111099243164062,1895.4371337890625,0.0,89.17943572998047,0.2410928905010223,1.0,0.0,3.0,1.0,0.0
