time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6830344200134277,0.2668786346912384,0.2464960068464279,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.8575143218040466,0.542061984539032,0.5182677507400513,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.986358404159546,0.8172959089279175,0.5721163749694824,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.7669233679771423,0.3829429745674133,0.3687286078929901,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69549560546875,0.6834344863891602,0.2673934996128082,1.2333259582519531,288.6956787109375,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1655578613281,288.696044921875,1.0,0.6958336234092712,1.0,1.0,0.0,1.0,-3.529615640640259,3.5296056270599365,1.0023079994425643e-05,2.728641986846924,0.1539211869239807,0.1539211869239807,0.0,261.3757629394531,236.0,5372.0234375,-0.0,4091.283203125,1.0,283.1499938964844,288.1402282714844,289.28631591796875,289.68505859375,293.1499938964844,293.1499938964844,283.1499938964844,18057.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920480072498321,1.0,0.0,0.0,0.2543848752975464,0.4898051619529724,5.316556528356386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.7030029296875,0.0,20.111099243164062,1895.4371337890625,0.0,89.17943572998047,0.2410928905010223,1.0,0.0,3.0,1.0,0.0
11986140,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.6868371367454529,0.2658464610576629,0.2453103214502334,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70416259765625,0.8623294234275818,0.5404684543609619,0.5165037512779236,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7042236328125,0.9919511079788208,0.8180687427520752,0.5724554657936096,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040710449219,0.7714158892631531,0.3820569515228271,0.3676233887672424,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.6873945593833923,0.2665319740772247,1.2281683683395386,288.70416259765625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1609191894531,288.7044982910156,1.0,0.6906851530075073,1.0,1.0,0.0,1.0,-3.51894211769104,3.5189321041107178,9.96250400930876e-06,2.7203731536865234,0.1418863236904144,0.1418863236904144,0.0,253.724609375,236.0,5158.3095703125,-0.0,4017.68505859375,1.0,283.1499938964844,288.1622619628906,289.2802734375,289.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18056.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917275130748749,1.0,0.0,0.0,0.2428271323442459,0.4896503984928131,5.023677029925011e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.361083984375,0.0,20.04394721984864,1895.4371337890625,0.0,87.22721862792969,0.2407552450895309,1.0,0.0,3.0,1.0,0.0
11986200,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.6884186267852783,0.2654447257518768,0.2448469847440719,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.8643364906311035,0.5398475527763367,0.5158146023750305,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70733642578125,0.9941295981407166,0.8183513879776001,0.5725734829902649,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.7732816338539124,0.3817090094089508,0.3671883344650268,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.6890370845794678,0.2661956548690796,1.226146936416626,288.707275390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1591491699219,288.7076110839844,1.0,0.688639760017395,1.0,1.0,0.0,1.0,-3.514742851257324,3.514732837677002,9.9387225418468e-06,2.7171199321746826,0.1371209472417831,0.1371209472417831,0.0,250.6877899169922,224.0,5076.4853515625,-0.0,3988.68505859375,1.0,283.1499938964844,288.1712951660156,289.2718505859375,289.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18055.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916669249534607,1.0,0.0,0.0,0.2383945733308792,0.4895993769168854,4.913859097399609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.44677734375,0.0,20.01883125305176,1895.4371337890625,0.0,86.85585021972656,0.2406276017427444,1.0,0.0,3.0,1.0,0.0
11986260,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6939977407455444,0.2639626860618591,0.2431769371032714,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8714934587478638,0.5375643372535706,0.5133200883865356,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.9990000128746032,0.8194341063499451,0.5694984197616577,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.7799229025840759,0.3804102540016174,0.3656100034713745,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6948376893997192,0.2649487853050232,1.2188551425933838,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1531677246094,288.7177124023437,1.0,0.6808512806892395,1.0,1.0,0.0,1.0,-3.495429754257202,3.495419979095459,9.830303497437852e-06,2.7023751735687256,0.1193639412522316,0.1193639412522316,0.0,240.1291961669922,212.0,4783.9287109375,-0.0,3876.42333984375,1.0,283.1499938964844,288.20635986328125,289.2297668457031,289.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18053.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907409071922302,1.0,0.0,0.0,0.2225700914859771,0.4894615113735199,4.5319317187875185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.8238525390625,0.0,19.93222999572754,1895.4371337890625,0.0,81.11811828613281,0.2401800900697708,1.0,0.0,3.0,1.0,0.0
11986320,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6939977407455444,0.2639626860618591,0.2431769371032714,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8714934587478638,0.5375643372535706,0.5133200883865356,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.9990000128746032,0.8194341063499451,0.5694984197616577,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.7799229025840759,0.3804102540016174,0.3656100034713745,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.6948376893997192,0.2649487853050232,1.2188551425933838,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1531677246094,288.7177124023437,1.0,0.6808512806892395,1.0,1.0,0.0,1.0,-3.495429754257202,3.495419979095459,9.830303497437852e-06,2.7023751735687256,0.1193639412522316,0.1193639412522316,0.0,240.1291961669922,212.0,4783.9287109375,-0.0,3876.42333984375,1.0,283.1499938964844,288.20635986328125,289.2297668457031,289.5962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18053.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907409071922302,1.0,0.0,0.0,0.2225700914859771,0.4894615113735199,4.5319317187875185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.8238525390625,0.0,19.93222999572754,1895.4371337890625,0.0,81.11811828613281,0.2401800900697708,1.0,0.0,3.0,1.0,0.0
11986380,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6986595392227173,0.2623803317546844,0.2414848506450653,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.8776620030403137,0.5351589918136597,0.5107850432395935,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.9990000128746032,0.8220877051353455,0.5550592541694641,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.7856428623199463,0.3789911270141601,0.3639930784702301,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.699731707572937,0.2636162340641022,1.2114940881729126,288.7227478027344,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1543884277344,288.7227478027344,1.0,0.6717461943626404,1.0,1.0,0.0,1.0,-3.4621357917785645,3.4621262550354004,9.643923476687633e-06,2.67663311958313,0.1005562841892242,0.1005562841892242,0.0,230.58164978027344,200.0,4492.57958984375,-0.0,3736.935302734375,1.0,283.1499938964844,288.2446594238281,289.1856689453125,289.5299377441406,293.1499938964844,293.1499938964844,283.1499938964844,18051.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892926037311554,1.0,0.0,0.0,0.2069468349218368,0.4893708229064941,4.168601908105529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.116943359375,0.0,19.850622177124023,1895.4371337890625,0.0,72.09906005859375,0.2397504597902298,1.0,0.0,3.0,1.0,0.0
11986440,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.6986595392227173,0.2623803317546844,0.2414848506450653,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.8776620030403137,0.5351589918136597,0.5107850432395935,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.9990000128746032,0.8220877051353455,0.5550592541694641,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.7856428623199463,0.3789911270141601,0.3639930784702301,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.699731707572937,0.2636162340641022,1.2114940881729126,288.7227478027344,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1543884277344,288.7227478027344,1.0,0.6717461943626404,1.0,1.0,0.0,1.0,-3.4621357917785645,3.4621262550354004,9.643923476687633e-06,2.67663311958313,0.1005562841892242,0.1005562841892242,0.0,230.58164978027344,200.0,4492.57958984375,-0.0,3736.935302734375,1.0,283.1499938964844,288.2446594238281,289.1856689453125,289.5299377441406,293.1499938964844,293.1499938964844,283.1499938964844,18051.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892926037311554,1.0,0.0,0.0,0.2069468349218368,0.4893708229064941,4.168601908105529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.116943359375,0.0,19.850622177124023,1895.4371337890625,0.0,72.09906005859375,0.2397504597902298,1.0,0.0,3.0,1.0,0.0
11986500,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.7013111710548401,0.2615663409233093,0.2406048029661178,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.8811811208724976,0.5339230298995972,0.5094724893569946,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.724609375,0.9990000128746032,0.8239565491676331,0.5471558570861816,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245483398437,0.7888761162757874,0.3782420754432678,0.3631361722946167,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245178222656,0.702509880065918,0.2629384100437164,1.2076886892318726,288.7245788574219,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1575012207031,288.7245788574219,1.0,0.666871964931488,1.0,1.0,0.0,1.0,-3.4443862438201904,3.4443767070770264,9.54523784457706e-06,2.6628904342651367,0.0907538160681724,0.0907538160681724,0.0,225.493392944336,200.0,4349.478515625,-0.0,3663.54736328125,1.0,283.1499938964844,288.26495361328125,289.164306640625,289.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,18050.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885602116584778,1.0,0.0,0.0,0.1992364972829818,0.4893523156642914,3.9936987050737124e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.7840576171875,0.0,19.812047958374023,1895.4371337890625,0.0,67.59233093261719,0.2395428568124771,1.0,0.0,3.0,1.0,0.0
11986560,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.7041583061218262,0.2607392370700836,0.2397077977657318,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.8849710822105408,0.5326671600341797,0.5081357955932617,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.9990000128746032,0.8260564208030701,0.5389004945755005,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.7923367023468018,0.3774662017822265,0.3622490763664245,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.705491304397583,0.2622552514076233,1.2038339376449585,288.7261047363281,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1615600585937,288.72607421875,1.0,0.661829948425293,1.0,1.0,0.0,1.0,-3.42606782913208,3.426058292388916,9.443913768336644e-06,2.648704290390014,0.0806880816817283,0.0806880816817283,0.0,220.25848388671875,188.0,4208.1484375,-0.0,3588.62548828125,1.0,283.1499938964844,288.2862548828125,289.1431884765625,289.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878374457359314,1.0,0.0,0.0,0.1916141808032989,0.4893556237220764,3.823374949973868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.9549560546875,0.0,19.775161743164062,1895.4371337890625,0.0,63.20732879638672,0.2393404990434646,1.0,0.0,3.0,1.0,0.0
11986620,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7103772163391113,0.2590512037277221,0.2378724813461303,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.8933284282684326,0.5301029086112976,0.5054011344909668,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.9990000128746032,0.830817699432373,0.5214996933937073,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.799902617931366,0.3758442401885986,0.3603957891464233,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.711952269077301,0.260875254869461,1.1960126161575315,288.7283935546875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.171630859375,288.7283020019531,1.0,0.6513355374336243,1.0,1.0,0.0,1.0,-3.388008117675781,3.3879990577697754,9.23511015571421e-06,2.619224071502685,0.0597805678844451,0.0597805678844451,0.0,209.48287963867188,191.0,3931.281005859375,-0.0,3435.874755859375,1.0,283.1499938964844,288.3320007324219,289.10113525390625,289.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,18046.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863962650299072,1.0,0.0,0.0,0.17669078707695,0.4894337952136993,3.496644307432461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.1197509765625,0.0,19.706850051879883,1895.4371337890625,0.0,54.68653106689453,0.2389527857303619,1.0,0.0,3.0,1.0,0.0
11986680,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.7103772163391113,0.2590512037277221,0.2378724813461303,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.8933284282684326,0.5301029086112976,0.5054011344909668,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.9990000128746032,0.830817699432373,0.5214996933937073,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.799902617931366,0.3758442401885986,0.3603957891464233,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.711952269077301,0.260875254869461,1.1960126161575315,288.7283935546875,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.171630859375,288.7283020019531,1.0,0.6513355374336243,1.0,1.0,0.0,1.0,-3.388008117675781,3.3879990577697754,9.23511015571421e-06,2.619224071502685,0.0597805678844451,0.0597805678844451,0.0,209.48287963867188,191.0,3931.281005859375,-0.0,3435.874755859375,1.0,283.1499938964844,288.3320007324219,289.10113525390625,289.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,18046.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863962650299072,1.0,0.0,0.0,0.17669078707695,0.4894337952136993,3.496644307432461e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.1197509765625,0.0,19.706850051879883,1895.4371337890625,0.0,54.68653106689453,0.2389527857303619,1.0,0.0,3.0,1.0,0.0
11986740,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7127435803413391,0.257484495639801,0.2363144755363464,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.8969176411628723,0.5277153253555298,0.5030044913291931,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9990000128746032,0.8351500034332275,0.5130037069320679,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.8031892776489258,0.3743051886558532,0.3587928414344787,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315979003906,0.7145608067512512,0.259613960981369,1.1895710229873655,288.7316589355469,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1802062988281,288.73175048828125,1.0,0.6456912159919739,1.0,1.0,0.0,1.0,-3.3633382320404053,3.3633289337158203,9.100333045353182e-06,2.59985613822937,0.039660058915615,0.039660058915615,0.0,204.04872131347656,191.0,3686.34375,-0.0,3347.44970703125,1.0,283.1499938964844,288.3780517578125,289.0628662109375,289.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18043.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850576639175415,1.0,0.0,0.0,0.1634113937616348,0.489594966173172,3.212588195466992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.179931640625,0.0,19.65082359313965,1895.4371337890625,0.0,47.05702590942383,0.2386177033185959,1.0,0.0,3.0,1.0,0.0
11986800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.7128226161003113,0.2573463320732116,0.2361834943294525,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.897066056728363,0.5275056958198547,0.5028005242347717,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.9990000128746032,0.8354805707931519,0.5125488042831421,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.8033291101455688,0.3741685450077057,0.3586571216583252,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.7146633863449097,0.2595029771327972,1.189037203788757,288.7320861816406,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1806945800781,288.732177734375,1.0,0.6453169584274292,1.0,1.0,0.0,1.0,-3.3615822792053223,3.3615732192993164,9.0908015408786e-06,2.598486423492432,0.0378724746406078,0.0378724746406078,0.0,203.74078369140625,194.0,3665.4609375,-0.0,3341.65234375,1.0,283.1499938964844,288.3822631835937,289.0595397949219,289.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,18043.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849407494068146,1.0,0.0,0.0,0.1622805446386337,0.4896132946014404,3.188662667241715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.1949462890625,0.0,19.64628219604492,1895.4371337890625,0.0,46.403751373291016,0.2385896146297454,1.0,0.0,3.0,1.0,0.0
11986860,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7126051187515259,0.2555820047855377,0.2345649003982544,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.8973483443260193,0.5248475670814514,0.5002697110176086,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.9990000128746032,0.8389815092086792,0.5095022320747375,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.8036731481552124,0.3724154829978943,0.3569715619087219,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7147618532180786,0.2580772042274475,1.182467341423035,288.73797607421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1828918457031,288.7381286621094,1.0,0.6418159604072571,1.0,1.0,0.0,1.0,-3.3429925441741943,3.3429834842681885,8.990217793325428e-06,2.58399510383606,0.0150164272636175,0.0150164272636175,0.0,201.3785095214844,197.0,3409.220947265625,-0.0,3285.7333984375,1.0,283.1499938964844,288.4373474121094,289.0187072753906,289.2782897949219,293.1499938964844,293.1499938964844,283.1499938964844,18039.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834780216217041,1.0,0.0,0.0,0.1484873592853546,0.4898899495601654,2.899877671325157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.8095703125,0.0,19.59361457824707,1895.4371337890625,0.0,38.40669631958008,0.2382527142763137,1.0,0.0,3.0,1.0,0.0
11986920,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7126051187515259,0.2555820047855377,0.2345649003982544,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.8973483443260193,0.5248475670814514,0.5002697110176086,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.9990000128746032,0.8389815092086792,0.5095022320747375,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379150390625,0.8036731481552124,0.3724154829978943,0.3569715619087219,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73785400390625,0.7147618532180786,0.2580772042274475,1.182467341423035,288.73797607421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1828918457031,288.7381286621094,1.0,0.6418159604072571,1.0,1.0,0.0,1.0,-3.3429925441741943,3.3429834842681885,8.990217793325428e-06,2.58399510383606,0.0150164272636175,0.0150164272636175,0.0,201.3785095214844,197.0,3409.220947265625,-0.0,3285.7333984375,1.0,283.1499938964844,288.4373474121094,289.0187072753906,289.2782897949219,293.1499938964844,293.1499938964844,283.1499938964844,18039.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834780216217041,1.0,0.0,0.0,0.1484873592853546,0.4898899495601654,2.899877671325157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.8095703125,0.0,19.59361457824707,1895.4371337890625,0.0,38.40669631958008,0.2382527142763137,1.0,0.0,3.0,1.0,0.0
11986980,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99578857421875,0.7110521197319031,0.2542545199394226,0.2331357151269912,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00390625,0.8958360552787781,0.5227985382080078,0.4980053603649139,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0060729980469,0.9990000128746032,0.8425009250640869,0.5096918344497681,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.8024132251739502,0.3710849583148956,0.3554715514183044,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9959716796875,0.7134912014007568,0.2569348216056824,1.1765273809432983,289.0034484863281,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877136230469,289.0214538574219,1.0,0.6399635076522827,1.0,1.0,0.0,1.0,-3.3298215866088867,3.329812526702881,8.919158062781207e-06,2.573676109313965,5.551115123125783e-17,5.551115123125783e-17,0.0,200.881103515625,200.0,2038.80224609375,-0.0,3253.138427734375,1.0,283.14971923828125,288.5097351074219,288.9246520996094,289.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18492.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742151916027069,1.0,0.0,0.0,0.0001214872245327,0.4296925365924835,2.3037578789075752e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.11452102661133,0.0,16.867624282836914,1895.4371337890625,0.0,1.13591206073761,0.2335797995328903,1.0,0.0,3.0,1.0,0.0
11987040,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99578857421875,0.7110521197319031,0.2542545199394226,0.2331357151269912,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00390625,0.8958360552787781,0.5227985382080078,0.4980053603649139,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0060729980469,0.9990000128746032,0.8425009250640869,0.5096918344497681,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.8024132251739502,0.3710849583148956,0.3554715514183044,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9959716796875,0.7134912014007568,0.2569348216056824,1.1765273809432983,289.0034484863281,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877136230469,289.0214538574219,1.0,0.6399635076522827,1.0,1.0,0.0,1.0,-3.3298215866088867,3.329812526702881,8.919158062781207e-06,2.573676109313965,5.551115123125783e-17,5.551115123125783e-17,0.0,200.881103515625,200.0,2038.80224609375,-0.0,3253.138427734375,1.0,283.14971923828125,288.5097351074219,288.9246520996094,289.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18492.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742151916027069,1.0,0.0,0.0,0.0001214872245327,0.4296925365924835,2.3037578789075752e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.11452102661133,0.0,16.867624282836914,1895.4371337890625,0.0,1.13591206073761,0.2335797995328903,1.0,0.0,3.0,1.0,0.0
11987100,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2014465332031,0.7110366225242615,0.2543736398220062,0.2330032438039779,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2068786621094,0.8958005905151367,0.5228251814842224,0.497696965932846,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20831298828125,0.9990000128746032,0.8456006646156311,0.5094348788261414,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20477294921875,0.8024476766586304,0.3712235391139984,0.3553369045257568,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015686035156,0.7134456038475037,0.2569755017757416,1.175707221031189,289.20654296875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20196533203125,289.2183532714844,1.0,0.6396457552909851,1.0,1.0,0.0,1.0,-3.3278250694274902,3.3278160095214844,8.9081759142573e-06,2.572021245956421,5.551115123125783e-17,5.551115123125783e-17,0.0,200.6579742431641,200.0,1341.201904296875,-0.0,3247.384521484375,1.0,283.1494445800781,288.5096130371094,288.7883605957031,288.8694763183594,293.1499938964844,293.1499938964844,283.1499938964844,18145.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2508988380432129,1.0,0.0,0.0,1.619741306058131e-05,0.4573893249034881,3.071509247030285e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2931651771068573,0.0,17.710962295532227,1895.4371337890625,0.0,0.0,0.2333412319421768,1.0,0.0,3.0,1.0,0.0
11987160,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3312683105469,0.711435854434967,0.2546749413013458,0.2331975102424621,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3345947265625,0.8961475491523743,0.5230962634086609,0.4978476166725158,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.9990000128746032,0.8489682078361511,0.5090151429176331,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.8028630614280701,0.3715918362140655,0.3555811643600464,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3313293457031,0.7137764096260071,0.2572355270385742,1.1763873100280762,289.3344116210937,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.21807861328125,289.34161376953125,1.0,0.6397333741188049,1.0,1.0,0.0068780104629695,1.0,-3.3288414478302,3.3288216590881348,1.9722128854482435e-05,2.572736978530884,5.551115123125783e-17,5.551115123125783e-17,0.0,200.48995971679688,203.0,873.1849975585938,-0.0,3248.7216796875,1.0,283.1493835449219,288.50958251953125,288.6434020996094,288.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17997.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2141703367233276,1.0,0.0,0.0,1.598345988895744e-05,0.4725183844566345,3.030937588584248e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127612292766571,0.0,18.201261520385746,1895.4371337890625,0.0,0.0,0.2334963679313659,1.0,0.0,3.0,1.0,0.0
11987220,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7115843296051025,0.2550061643123626,0.2336117327213287,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525451660156,0.8959963321685791,0.5232800841331482,0.4981790781021118,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527893066406,0.9990000128746032,0.8549622297286987,0.5096042156219482,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.8030270338058472,0.3721499443054199,0.3562050461769104,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515991210937,0.713996171951294,0.2577395737171173,1.1788487434387207,289.4524841308594,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2414245605469,289.45458984375,1.0,0.6407538056373596,1.0,1.0,0.0206340309232473,1.0,-3.3341550827026367,3.334057092666626,9.80471886578016e-05,2.57676100730896,5.551115123125783e-17,5.551115123125783e-17,0.0,201.01910400390625,206.0,348.3745422363281,-0.0,3263.70947265625,1.0,283.14923095703125,288.509521484375,288.3729858398437,288.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,17922.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1063722595572471,1.0,0.0,0.0,1.5917428754619323e-05,0.4890696406364441,3.018416137694213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286320388317108,0.0,18.82110977172852,1895.4371337890625,0.0,0.0,0.2341588139533996,1.0,0.0,3.0,1.0,0.0
11987280,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7115843296051025,0.2550061643123626,0.2336117327213287,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525451660156,0.8959963321685791,0.5232800841331482,0.4981790781021118,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527893066406,0.9990000128746032,0.8549622297286987,0.5096042156219482,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.8030270338058472,0.3721499443054199,0.3562050461769104,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515991210937,0.713996171951294,0.2577395737171173,1.1788487434387207,289.4524841308594,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2414245605469,289.45458984375,1.0,0.6407538056373596,1.0,1.0,0.0206340309232473,1.0,-3.3341550827026367,3.334057092666626,9.80471886578016e-05,2.57676100730896,5.551115123125783e-17,5.551115123125783e-17,0.0,201.01910400390625,206.0,348.3745422363281,-0.0,3263.70947265625,1.0,283.14923095703125,288.509521484375,288.3729858398437,288.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,17922.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1063722595572471,1.0,0.0,0.0,1.5917428754619323e-05,0.4890696406364441,3.018416137694213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286320388317108,0.0,18.82110977172852,1895.4371337890625,0.0,0.0,0.2341588139533996,1.0,0.0,3.0,1.0,0.0
11987340,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.7099336385726929,0.2546185255050659,0.2334961295127868,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.8937935829162598,0.5225169658660889,0.4977615773677826,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474609375,0.9990000128746032,0.8592378497123718,0.5128387212753296,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.8013684153556824,0.3719941973686218,0.3563084602355957,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.712705671787262,0.2577537000179291,1.1798720359802246,289.4746398925781,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2479553222656,289.4744567871094,1.0,0.642338216304779,1.0,1.0,0.0343900546431541,1.0,-3.338761806488037,3.338334798812866,0.0004269449564162,2.5800487995147705,5.551115123125783e-17,5.551115123125783e-17,0.0,202.84767150878903,209.0,113.41060638427734,-0.0,3284.537109375,1.0,283.14910888671875,288.50946044921875,288.12713623046875,288.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17940.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933403119561262e-05,0.4958943426609039,3.0214451275135945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128417506814003,0.0,19.126333236694336,1895.4371337890625,0.0,0.0,0.2346958070993423,1.0,0.0,3.0,1.0,0.0
11987400,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.7099336385726929,0.2546185255050659,0.2334961295127868,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.8937935829162598,0.5225169658660889,0.4977615773677826,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474609375,0.9990000128746032,0.8592378497123718,0.5128387212753296,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.8013684153556824,0.3719941973686218,0.3563084602355957,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.712705671787262,0.2577537000179291,1.1798720359802246,289.4746398925781,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2479553222656,289.4744567871094,1.0,0.642338216304779,1.0,1.0,0.0343900546431541,1.0,-3.338761806488037,3.338334798812866,0.0004269449564162,2.5800487995147705,5.551115123125783e-17,5.551115123125783e-17,0.0,202.84767150878903,209.0,113.41060638427734,-0.0,3284.537109375,1.0,283.14910888671875,288.50946044921875,288.12713623046875,288.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17940.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933403119561262e-05,0.4958943426609039,3.0214451275135945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128417506814003,0.0,19.126333236694336,1895.4371337890625,0.0,0.0,0.2346958070993423,1.0,0.0,3.0,1.0,0.0
11987460,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7066320776939392,0.25358846783638,0.2328032255172729,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.8898695111274719,0.520929217338562,0.4965488612651825,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8619047403335571,0.5181905627250671,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732360839844,0.7980963587760925,0.3711332082748413,0.3557564616203308,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.7099149227142334,0.2571795582771301,1.1784429550170898,289.4734191894531,290.7821044921875,289.4466857910156,285.8399963378906,289.49713134765625,297.241455078125,289.47491455078125,1.0,0.6440178155899048,1.0,1.0,0.0817684307694435,1.0,-3.340527057647705,3.318148136138916,0.0223789848387241,2.559641599655152,5.551115123125783e-17,5.551115123125783e-17,0.0,205.6160430908203,212.0,40.657997131347656,-0.0,3304.130859375,1.0,283.1489562988281,288.5093994140625,287.9032287597656,287.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956275092321448e-05,0.4985557198524475,3.0257824783046243e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274252384901046,0.0,19.26491928100586,1895.4371337890625,0.0,0.0,0.2350045144557953,1.0,0.0,3.0,1.0,0.0
11987520,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7066320776939392,0.25358846783638,0.2328032255172729,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.8898695111274719,0.520929217338562,0.4965488612651825,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8619047403335571,0.5181905627250671,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732360839844,0.7980963587760925,0.3711332082748413,0.3557564616203308,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729309082031,0.7099149227142334,0.2571795582771301,1.1784429550170898,289.4734191894531,290.7821044921875,289.4466857910156,285.8399963378906,289.49713134765625,297.241455078125,289.47491455078125,1.0,0.6440178155899048,1.0,1.0,0.0817684307694435,1.0,-3.340527057647705,3.318148136138916,0.0223789848387241,2.559641599655152,5.551115123125783e-17,5.551115123125783e-17,0.0,205.6160430908203,212.0,40.657997131347656,-0.0,3304.130859375,1.0,283.1489562988281,288.5093994140625,287.9032287597656,287.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956275092321448e-05,0.4985557198524475,3.0257824783046243e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274252384901046,0.0,19.26491928100586,1895.4371337890625,0.0,0.0,0.2350045144557953,1.0,0.0,3.0,1.0,0.0
11987580,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054443359375,0.7027844190597534,0.2527427971363067,0.2319943457841873,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133483886719,0.8853980302810669,0.5196364521980286,0.4952112436294555,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7157287597656,0.9990000128746032,0.8646808862686157,0.5244529843330383,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.7942491173744202,0.3703982234001159,0.355021983385086,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7056579589844,0.7064193487167358,0.2565959393978119,1.1759463548660278,289.71295166015625,290.8480834960937,289.3934936523437,285.8078918457031,289.92645263671875,297.2381591796875,289.7313842773437,1.0,0.6456225514411926,1.0,1.0,0.1291468143463134,1.0,-3.341583728790283,3.1095733642578125,0.2320102900266647,2.351794481277466,5.551115123125783e-17,5.551115123125783e-17,0.0,208.6846923828125,215.0,323.0964660644531,-0.0,3322.276611328125,1.0,283.1488342285156,288.5093688964844,287.69903564453125,287.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995331466197967,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283121258020401,0.0,19.323625564575195,1895.4371337890625,0.0,0.0,0.2351573258638382,1.0,0.0,3.0,1.0,0.0
11987640,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054443359375,0.7027844190597534,0.2527427971363067,0.2319943457841873,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133483886719,0.8853980302810669,0.5196364521980286,0.4952112436294555,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7157287597656,0.9990000128746032,0.8646808862686157,0.5244529843330383,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.7942491173744202,0.3703982234001159,0.355021983385086,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7056579589844,0.7064193487167358,0.2565959393978119,1.1759463548660278,289.71295166015625,290.8480834960937,289.3934936523437,285.8078918457031,289.92645263671875,297.2381591796875,289.7313842773437,1.0,0.6456225514411926,1.0,1.0,0.1291468143463134,1.0,-3.341583728790283,3.1095733642578125,0.2320102900266647,2.351794481277466,5.551115123125783e-17,5.551115123125783e-17,0.0,208.6846923828125,215.0,323.0964660644531,-0.0,3322.276611328125,1.0,283.1488342285156,288.5093688964844,287.69903564453125,287.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995331466197967,3.028641519433467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283121258020401,0.0,19.323625564575195,1895.4371337890625,0.0,0.0,0.2351573258638382,1.0,0.0,3.0,1.0,0.0
11987700,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825134277344,0.7018018364906311,0.2530743479728699,0.2320500612258911,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918212890625,0.8841262459754944,0.5200130343437195,0.4952073991298675,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9945678710937,0.9990000128746032,0.8675470352172852,0.5266593098640442,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9882507324219,0.7931904196739197,0.3707941472530365,0.3551329970359802,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9827880859375,0.7054408192634583,0.2568615078926086,1.1762501001358032,289.9913635253906,290.8799133300781,289.3678283691406,285.7926330566406,290.26666259765625,297.2489929199219,290.011962890625,1.0,0.6465502381324768,1.0,1.0,0.1528360098600387,1.0,-3.3447861671447754,2.959539890289306,0.3852463364601135,2.2015628814697266,5.551115123125783e-17,5.551115123125783e-17,0.0,209.8347930908203,215.0,526.6492309570312,-0.0,3334.93505859375,1.0,283.1487731933594,288.50933837890625,287.60369873046875,287.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597604750713799e-05,0.4997458159923553,3.0295319204676213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311372965574264,0.0,19.338041305541992,1895.4371337890625,0.0,0.0,0.235198900103569,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122802734375,0.7019284963607788,0.2539093494415283,0.2326094806194305,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.8839976191520691,0.5211003422737122,0.4959366023540497,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2194519042969,0.9990000128746032,0.8714134097099304,0.5276595950126648,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157287597656,0.793184220790863,0.3717367947101593,0.3557994067668915,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.7054616808891296,0.2575755417346954,1.1785832643508911,290.2175598144531,290.9109191894531,289.3428039550781,285.7779541015625,290.4420166015625,297.2658996582031,290.2294921875,1.0,0.6477193832397461,1.0,1.0,0.1744061708450317,1.0,-3.351135969161988,2.8847532272338867,0.4663829207420349,2.1255455017089844,5.551115123125783e-17,5.551115123125783e-17,0.0,210.56564331054688,218.0,541.5507202148438,-0.0,3353.02197265625,1.0,283.1487121582031,288.5093078613281,287.5125732421875,287.560546875,293.1499938964844,293.1499938964844,283.1499938964844,17992.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979343515937217e-05,0.4998672306537628,3.030156963020059e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348803639411926,0.0,19.346986770629883,1895.4371337890625,0.0,0.0,0.2352262586355209,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7030995488166809,0.2557814717292785,0.2342664748430252,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118713378906,0.8846831917762756,0.5236220955848694,0.4982483088970184,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5132751464844,0.9990000128746032,0.8794853091239929,0.5289175510406494,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.794081449508667,0.3739442527294159,0.3578241765499115,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072631835937,0.706514835357666,0.2594149708747864,1.1864134073257446,290.5116271972656,290.9703063964844,289.294921875,285.7504577636719,290.7064208984375,297.299072265625,290.5223999023437,1.0,0.6506983041763306,1.0,1.0,0.2175464928150177,1.0,-3.369265556335449,2.7734920978546143,0.5957735180854797,2.0106406211853027,5.551115123125783e-17,5.551115123125783e-17,0.0,211.92950439453125,221.0,450.2678833007813,-0.0,3401.634765625,1.0,283.1485595703125,288.5092468261719,287.3421630859375,287.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17996.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983114280970767e-05,0.499970942735672,3.0308719943528134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411418169736862,0.0,19.35573005676269,1895.4371337890625,0.0,0.0,0.2352552562952041,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7030995488166809,0.2557814717292785,0.2342664748430252,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118713378906,0.8846831917762756,0.5236220955848694,0.4982483088970184,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5132751464844,0.9990000128746032,0.8794853091239929,0.5289175510406494,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5100402832031,0.794081449508667,0.3739442527294159,0.3578241765499115,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072631835937,0.706514835357666,0.2594149708747864,1.1864134073257446,290.5116271972656,290.9703063964844,289.294921875,285.7504577636719,290.7064208984375,297.299072265625,290.5223999023437,1.0,0.6506983041763306,1.0,1.0,0.2175464928150177,1.0,-3.369265556335449,2.7734920978546143,0.5957735180854797,2.0106406211853027,5.551115123125783e-17,5.551115123125783e-17,0.0,211.92950439453125,221.0,450.2678833007813,-0.0,3401.634765625,1.0,283.1485595703125,288.5092468261719,287.3421630859375,287.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17996.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983114280970767e-05,0.499970942735672,3.0308719943528134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411418169736862,0.0,19.35573005676269,1895.4371337890625,0.0,0.0,0.2352552562952041,1.0,0.0,3.0,1.0,0.0
