time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056945800781,0.7041663527488708,0.2578040063381195,0.2360628992319107,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8852011561393738,0.5263547301292419,0.500773549079895,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81201171875,0.9990000128746032,0.88774573802948,0.5306887626647949,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.7948664426803589,0.3763435781002044,0.3600572943687439,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.7076317667961121,0.2615433633327484,1.1957523822784424,290.8103332519531,291.0260009765625,289.25,285.7255554199219,291.00054931640625,297.3300170898437,290.82147216796875,1.0,0.6542699933052063,1.0,1.0,0.2606868147850036,1.0,-3.3905043601989746,2.654240131378174,0.736264169216156,1.887078046798706,5.551115123125783e-17,5.551115123125783e-17,0.0,213.7047119140625,224.0,428.8779296875,-0.0,3460.31103515625,1.0,283.1484375,288.5092163085937,287.1863708496094,287.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,17998.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598476228537038e-05,0.499998539686203,3.0311845156290333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464902907609939,0.0,19.358800888061523,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988000,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056945800781,0.7041663527488708,0.2578040063381195,0.2360628992319107,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8852011561393738,0.5263547301292419,0.500773549079895,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81201171875,0.9990000128746032,0.88774573802948,0.5306887626647949,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.7948664426803589,0.3763435781002044,0.3600572943687439,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.7076317667961121,0.2615433633327484,1.1957523822784424,290.8103332519531,291.0260009765625,289.25,285.7255554199219,291.00054931640625,297.3300170898437,290.82147216796875,1.0,0.6542699933052063,1.0,1.0,0.2606868147850036,1.0,-3.3905043601989746,2.654240131378174,0.736264169216156,1.887078046798706,5.551115123125783e-17,5.551115123125783e-17,0.0,213.7047119140625,224.0,428.8779296875,-0.0,3460.31103515625,1.0,283.1484375,288.5092163085937,287.1863708496094,287.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,17998.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598476228537038e-05,0.499998539686203,3.0311845156290333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464902907609939,0.0,19.358800888061523,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988060,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.7051072120666504,0.2597196400165558,0.2379141300916671,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.8855643272399902,0.528976559638977,0.5033957958221436,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.9990000128746032,0.8956997394561768,0.5328280925750732,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.7955219149589539,0.3786707520484924,0.3623779714107513,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7087263464927673,0.2637130916118622,1.205881118774414,290.9712829589844,291.07879638671875,289.2074279785156,285.70220947265625,291.0663452148437,297.35565185546875,290.9750061035156,1.0,0.6582841873168945,1.0,1.0,0.2707748115062713,1.0,-3.4134297370910645,2.634730339050293,0.7786992788314819,1.8625584840774536,5.551115123125783e-17,5.551115123125783e-17,0.0,215.827392578125,227.0,259.52325439453125,-0.0,3526.3671875,1.0,283.1482849121094,288.5091857910156,287.0437927246094,287.0805053710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311638333756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505240648984909,0.0,19.359777450561523,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988120,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.7051072120666504,0.2597196400165558,0.2379141300916671,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.8855643272399902,0.528976559638977,0.5033957958221436,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.9990000128746032,0.8956997394561768,0.5328280925750732,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.7955219149589539,0.3786707520484924,0.3623779714107513,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7087263464927673,0.2637130916118622,1.205881118774414,290.9712829589844,291.07879638671875,289.2074279785156,285.70220947265625,291.0663452148437,297.35565185546875,290.9750061035156,1.0,0.6582841873168945,1.0,1.0,0.2707748115062713,1.0,-3.4134297370910645,2.634730339050293,0.7786992788314819,1.8625584840774536,5.551115123125783e-17,5.551115123125783e-17,0.0,215.827392578125,227.0,259.52325439453125,-0.0,3526.3671875,1.0,283.1482849121094,288.5091857910156,287.0437927246094,287.0805053710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311638333756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505240648984909,0.0,19.359777450561523,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988180,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.704670250415802,0.2608792185783386,0.2391868382692337,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8845313787460327,0.5306527018547058,0.505251944065094,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9021899104118348,0.5366217494010925,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.7948945164680481,0.3802639842033386,0.3641201257705688,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7086653113365173,0.2653456032276153,1.2141667604446411,291.0577697753906,291.1297912597656,289.1662902832031,285.6791687011719,291.11883544921875,297.36749267578125,291.0604858398437,1.0,0.662347674369812,1.0,1.0,0.280862808227539,1.0,-3.4338200092315674,2.616333484649658,0.8174864053726196,1.839775562286377,5.551115123125783e-17,5.551115123125783e-17,0.0,218.72183227539065,230.0,159.66598510742188,-0.0,3591.66748046875,1.0,283.1481628417969,288.5091552734375,286.91314697265625,286.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524422615766525,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.704670250415802,0.2608792185783386,0.2391868382692337,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8845313787460327,0.5306527018547058,0.505251944065094,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9021899104118348,0.5366217494010925,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.7948945164680481,0.3802639842033386,0.3641201257705688,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7086653113365173,0.2653456032276153,1.2141667604446411,291.0577697753906,291.1297912597656,289.1662902832031,285.6791687011719,291.11883544921875,297.36749267578125,291.0604858398437,1.0,0.662347674369812,1.0,1.0,0.280862808227539,1.0,-3.4338200092315674,2.616333484649658,0.8174864053726196,1.839775562286377,5.551115123125783e-17,5.551115123125783e-17,0.0,218.72183227539065,230.0,159.66598510742188,-0.0,3591.66748046875,1.0,283.1481628417969,288.5091552734375,286.91314697265625,286.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524422615766525,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.7040213346481323,0.2612436413764953,0.2396171241998672,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.8835931420326233,0.531223475933075,0.5059108734130859,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9990000128746032,0.9050270318984984,0.5389936566352844,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.7941797971725464,0.3808369934558868,0.3647723793983459,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.7082453966140747,0.265971839427948,1.2174699306488037,291.0931091308594,291.1499938964844,289.146240234375,285.6677551269531,291.14471435546875,297.36944580078125,291.0955505371094,1.0,0.6643136143684387,1.0,1.0,0.2859068214893341,1.0,-3.442741870880127,2.6060914993286133,0.8366503119468689,1.827624082565308,5.551115123125783e-17,5.551115123125783e-17,0.0,220.36944580078125,230.0,131.90296936035156,-0.0,3622.68310546875,1.0,283.1481018066406,288.5091247558594,286.8519287109375,286.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000021457672119,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530181169509887,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.7031950950622559,0.261501282453537,0.2399498522281646,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.8824840188026428,0.5316458940505981,0.506434440612793,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.9990000128746032,0.9076310992240906,0.5415408611297607,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.7932950854301453,0.3812820315361023,0.3653081655502319,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.7076471447944641,0.2664823532104492,1.2202798128128052,291.1124267578125,291.1499938964844,289.1264953613281,285.6564025878906,291.140625,297.369140625,291.1130065917969,1.0,0.6662180423736572,1.0,1.0,0.2867548763751983,1.0,-3.4508614540100098,2.608109474182129,0.8427519202232361,1.8278661966323853,5.551115123125783e-17,5.551115123125783e-17,0.0,222.088134765625,233.0,90.77699279785156,-0.0,3652.40673828125,1.0,283.14801025390625,288.50909423828125,286.793212890625,286.8241271972656,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534021198749542,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7009099125862122,0.2615833282470703,0.240265890955925,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.8796496987342834,0.5319114327430725,0.5069807767868042,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.9990000128746032,0.9119333028793336,0.5472691059112549,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.7909172177314758,0.3816840946674347,0.365957498550415,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7058130502700806,0.2670665681362152,1.2241138219833374,291.1170654296875,291.1499938964844,289.0879211425781,285.6339416503906,291.1247863769531,297.3616943359375,291.11700439453125,1.0,0.6697607636451721,1.0,1.0,0.2884509563446045,1.0,-3.464186191558838,2.611842393875122,0.8523436784744263,1.8287177085876465,5.551115123125783e-17,5.551115123125783e-17,0.0,225.75636291503903,236.0,30.168249130249023,-0.0,3706.474609375,1.0,283.1478881835937,288.5090637207031,286.6828918457031,286.7113647460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534285843372345,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7009099125862122,0.2615833282470703,0.240265890955925,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.8796496987342834,0.5319114327430725,0.5069807767868042,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.9990000128746032,0.9119333028793336,0.5472691059112549,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.7909172177314758,0.3816840946674347,0.365957498550415,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.7058130502700806,0.2670665681362152,1.2241138219833374,291.1170654296875,291.1499938964844,289.0879211425781,285.6339416503906,291.1247863769531,297.3616943359375,291.11700439453125,1.0,0.6697607636451721,1.0,1.0,0.2884509563446045,1.0,-3.464186191558838,2.611842393875122,0.8523436784744263,1.8287177085876465,5.551115123125783e-17,5.551115123125783e-17,0.0,225.75636291503903,236.0,30.168249130249023,-0.0,3706.474609375,1.0,283.1478881835937,288.5090637207031,286.6828918457031,286.7113647460937,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534285843372345,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.6979289054870605,0.2611896693706512,0.2401404380798339,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8761894106864929,0.5315693616867065,0.5069239139556885,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9990000128746032,0.9152672290802002,0.5535984635353088,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7878977060317993,0.3815526664257049,0.3660846650600433,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7032644152641296,0.267141580581665,1.2256284952163696,291.1097412109375,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3479919433594,291.109375,1.0,0.6728807687759399,1.0,1.0,0.2901470363140106,1.0,-3.4735591411590576,2.612786293029785,0.8607728481292725,1.8276588916778564,5.551115123125783e-17,5.551115123125783e-17,0.0,229.60354614257807,239.0,1.2891789674758911,-0.0,3752.236328125,1.0,283.14776611328125,288.509033203125,286.5812683105469,286.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529455929994583,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.6979289054870605,0.2611896693706512,0.2401404380798339,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8761894106864929,0.5315693616867065,0.5069239139556885,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.9990000128746032,0.9152672290802002,0.5535984635353088,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7878977060317993,0.3815526664257049,0.3660846650600433,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.7032644152641296,0.267141580581665,1.2256284952163696,291.1097412109375,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3479919433594,291.109375,1.0,0.6728807687759399,1.0,1.0,0.2901470363140106,1.0,-3.4735591411590576,2.612786293029785,0.8607728481292725,1.8276588916778564,5.551115123125783e-17,5.551115123125783e-17,0.0,229.60354614257807,239.0,1.2891789674758911,-0.0,3752.236328125,1.0,283.14776611328125,288.509033203125,286.5812683105469,286.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529455929994583,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.6945267915725708,0.260432094335556,0.2396754920482635,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.872412919998169,0.530787467956543,0.5064300298690796,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9178427457809448,0.560174822807312,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7845169305801392,0.3810137212276459,0.3658118844032287,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7002582550048828,0.2668102979660034,1.2252583503723145,291.09454345703125,291.1499938964844,289.0140075683594,285.5897521972656,291.0865478515625,297.3305053710937,291.09393310546875,1.0,0.6755762100219727,1.0,1.0,0.291356474161148,1.0,-3.4795467853546143,2.6129064559936523,0.8666402697563171,1.826521277427673,5.551115123125783e-17,5.551115123125783e-17,0.0,233.47174072265625,242.0,-15.042866706848145,-0.0,3789.965576171875,1.0,283.1476135253906,288.5090026855469,286.4874267578125,286.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522499471902847,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.6945267915725708,0.260432094335556,0.2396754920482635,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.872412919998169,0.530787467956543,0.5064300298690796,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9990000128746032,0.9178427457809448,0.560174822807312,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7845169305801392,0.3810137212276459,0.3658118844032287,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7002582550048828,0.2668102979660034,1.2252583503723145,291.09454345703125,291.1499938964844,289.0140075683594,285.5897521972656,291.0865478515625,297.3305053710937,291.09393310546875,1.0,0.6755762100219727,1.0,1.0,0.291356474161148,1.0,-3.4795467853546143,2.6129064559936523,0.8666402697563171,1.826521277427673,5.551115123125783e-17,5.551115123125783e-17,0.0,233.47174072265625,242.0,-15.042866706848145,-0.0,3789.965576171875,1.0,283.1476135253906,288.5090026855469,286.4874267578125,286.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522499471902847,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6908467411994934,0.2593738734722137,0.2389299273490905,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.868476390838623,0.5296550393104553,0.5055906176567078,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9197468161582948,0.5668260455131531,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.7809160351753235,0.3801316618919372,0.3652047216892242,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6969394087791443,0.2661418318748474,1.2233161926269531,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3104858398437,291.0747985839844,1.0,0.6778675317764282,1.0,1.0,0.2925658822059631,1.0,-3.482577323913574,2.611009120941162,0.8715683221817017,1.8240212202072144,5.551115123125783e-17,5.551115123125783e-17,0.0,237.28794860839844,245.0,-23.01271629333496,-0.0,3820.14453125,1.0,283.1474914550781,288.50897216796875,286.4006652832031,286.423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514582633972168,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6908467411994934,0.2593738734722137,0.2389299273490905,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.868476390838623,0.5296550393104553,0.5055906176567078,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9197468161582948,0.5668260455131531,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.7809160351753235,0.3801316618919372,0.3652047216892242,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6969394087791443,0.2661418318748474,1.2233161926269531,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3104858398437,291.0747985839844,1.0,0.6778675317764282,1.0,1.0,0.2925658822059631,1.0,-3.482577323913574,2.611009120941162,0.8715683221817017,1.8240212202072144,5.551115123125783e-17,5.551115123125783e-17,0.0,237.28794860839844,245.0,-23.01271629333496,-0.0,3820.14453125,1.0,283.1474914550781,288.50897216796875,286.4006652832031,286.423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514582633972168,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.6889359354972839,0.2587508261203766,0.2384690046310424,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.866480827331543,0.52898108959198,0.5050646662712097,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.9990000128746032,0.9204757809638976,0.5701466798782349,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7790637612342834,0.3795807957649231,0.3647935688495636,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6951970458030701,0.2657018303871155,1.2218493223190308,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.0539245605469,297.29986572265625,291.06463623046875,1.0,0.6788750886917114,1.0,1.0,0.2931705713272095,1.0,-3.4831271171569824,2.609386444091797,0.8737407326698303,1.8223109245300293,5.551115123125783e-17,5.551115123125783e-17,0.0,239.1650390625,245.0,-25.21055603027344,-0.0,3832.660888671875,1.0,283.1473999023437,288.50897216796875,286.3597412109375,286.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510515958070755,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6869920492172241,0.2580787241458893,0.2379597276449203,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8644784688949585,0.5282517671585083,0.5044810175895691,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.9990000128746032,0.9210834503173828,0.573457658290863,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.777189314365387,0.3789714872837066,0.3643225133419037,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6934141516685486,0.2652051746845245,1.2201088666915894,291.05792236328125,291.1499938964844,288.9436340332031,285.5464172363281,291.04998779296875,297.2890319824219,291.0576171875,1.0,0.6798017621040344,1.0,1.0,0.2947441935539245,1.0,-3.4831361770629883,2.6043853759765625,0.8787509202957153,1.817352056503296,5.551115123125783e-17,5.551115123125783e-17,0.0,241.0206451416016,248.0,-21.606277465820312,-0.0,3843.6826171875,1.0,283.1473388671875,288.5089416503906,286.3202514648437,286.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506584137678146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6830844283103943,0.2566354870796203,0.2368354052305221,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8605275750160217,0.5266889929771423,0.5031940340995789,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9990000128746032,0.9220293164253236,0.5799621939659119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7734469771385193,0.3776288628578186,0.3632441461086273,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6897996664047241,0.2640849351882934,1.2159770727157593,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.2676696777344,291.0492248535156,1.0,0.68143630027771,1.0,1.0,0.2978914380073547,1.0,-3.481794595718384,2.59302830696106,0.8887662887573242,1.806374430656433,5.551115123125783e-17,5.551115123125783e-17,0.0,244.63394165039065,251.0,-14.22885036468506,-0.0,3861.74072265625,1.0,283.147216796875,288.5089111328125,286.2455749511719,286.264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500019580125808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6830844283103943,0.2566354870796203,0.2368354052305221,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8605275750160217,0.5266889929771423,0.5031940340995789,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9990000128746032,0.9220293164253236,0.5799621939659119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7734469771385193,0.3776288628578186,0.3632441461086273,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6897996664047241,0.2640849351882934,1.2159770727157593,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.2676696777344,291.0492248535156,1.0,0.68143630027771,1.0,1.0,0.2978914380073547,1.0,-3.481794595718384,2.59302830696106,0.8887662887573242,1.806374430656433,5.551115123125783e-17,5.551115123125783e-17,0.0,244.63394165039065,251.0,-14.22885036468506,-0.0,3861.74072265625,1.0,283.147216796875,288.5089111328125,286.2455749511719,286.264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500019580125808,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6791853308677673,0.2550742030143738,0.2356013357639312,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8566689491271973,0.5249993801116943,0.5017850399017334,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.9990000128746032,0.9226312041282654,0.5863058567047119,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7697436809539795,0.3761412799358368,0.3620238900184631,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6861624121665955,0.2628234922885895,1.211175799369812,291.0426330566406,291.1499938964844,288.8759155273437,285.5037841796875,291.0382995605469,297.24676513671875,291.0423889160156,1.0,0.6828316450119019,1.0,1.0,0.3010386526584625,1.0,-3.479004383087158,2.580675840377808,0.8983286023139954,1.794721603393555,5.551115123125783e-17,5.551115123125783e-17,0.0,248.12936401367188,239.0,-10.475595474243164,-0.0,3875.45751953125,1.0,283.1470642089844,288.5088806152344,286.1760559082031,286.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494545191526413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6791853308677673,0.2550742030143738,0.2356013357639312,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8566689491271973,0.5249993801116943,0.5017850399017334,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.9990000128746032,0.9226312041282654,0.5863058567047119,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7697436809539795,0.3761412799358368,0.3620238900184631,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6861624121665955,0.2628234922885895,1.211175799369812,291.0426330566406,291.1499938964844,288.8759155273437,285.5037841796875,291.0382995605469,297.24676513671875,291.0423889160156,1.0,0.6828316450119019,1.0,1.0,0.3010386526584625,1.0,-3.479004383087158,2.580675840377808,0.8983286023139954,1.794721603393555,5.551115123125783e-17,5.551115123125783e-17,0.0,248.12936401367188,239.0,-10.475595474243164,-0.0,3875.45751953125,1.0,283.1470642089844,288.5088806152344,286.1760559082031,286.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494545191526413,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6786606907844543,0.2533912658691406,0.2340666204690933,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8569192886352539,0.5231737494468689,0.5000494122505188,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9234384894371032,0.5837565064430237,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7697522044181824,0.3745017647743225,0.3604615926742553,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6859351396560669,0.2614210247993469,1.2047884464263916,291.0419006347656,291.1499938964844,288.8428039550781,285.482666015625,291.04083251953125,297.2284545898437,291.0418701171875,1.0,0.6792399287223816,1.0,1.0,0.3053222298622131,1.0,-3.462465286254883,2.555208206176758,0.907257080078125,1.773297667503357,5.551115123125783e-17,5.551115123125783e-17,0.0,245.91714477539065,227.0,-2.77524995803833,-0.0,3821.023193359375,1.0,283.1469421386719,288.50885009765625,286.1112060546875,286.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490093916654586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6786606907844543,0.2533912658691406,0.2340666204690933,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8569192886352539,0.5231737494468689,0.5000494122505188,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9234384894371032,0.5837565064430237,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7697522044181824,0.3745017647743225,0.3604615926742553,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6859351396560669,0.2614210247993469,1.2047884464263916,291.0419006347656,291.1499938964844,288.8428039550781,285.482666015625,291.04083251953125,297.2284545898437,291.0418701171875,1.0,0.6792399287223816,1.0,1.0,0.3053222298622131,1.0,-3.462465286254883,2.555208206176758,0.907257080078125,1.773297667503357,5.551115123125783e-17,5.551115123125783e-17,0.0,245.91714477539065,227.0,-2.77524995803833,-0.0,3821.023193359375,1.0,283.1469421386719,288.50885009765625,286.1112060546875,286.12799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490093916654586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804260015487671,0.251660943031311,0.2323482185602188,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8599591255187988,0.5212782025337219,0.4981031119823456,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.9990000128746032,0.9251829981803894,0.5752468109130859,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7722707390785217,0.3727748394012451,0.3586705029010772,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6880279779434204,0.2599610984325409,1.1974186897277832,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.21685791015625,291.0443115234375,1.0,0.6728360652923584,1.0,1.0,0.3096057772636413,1.0,-3.4368114471435547,2.5235116481781006,0.9132998585700988,1.747506618499756,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9102478027344,230.0,2.067844867706299,-0.0,3722.461669921875,1.0,283.1468200683594,288.5088195800781,286.05059814453125,286.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486777365207672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804260015487671,0.251660943031311,0.2323482185602188,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8599591255187988,0.5212782025337219,0.4981031119823456,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.9990000128746032,0.9251829981803894,0.5752468109130859,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7722707390785217,0.3727748394012451,0.3586705029010772,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6880279779434204,0.2599610984325409,1.1974186897277832,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.21685791015625,291.0443115234375,1.0,0.6728360652923584,1.0,1.0,0.3096057772636413,1.0,-3.4368114471435547,2.5235116481781006,0.9132998585700988,1.747506618499756,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9102478027344,230.0,2.067844867706299,-0.0,3722.461669921875,1.0,283.1468200683594,288.5088195800781,286.05059814453125,286.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486777365207672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6805301308631897,0.2507946789264679,0.2315237820148468,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.8605498671531677,0.5203185677528381,0.4971565902233124,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.9990000128746032,0.9262571930885316,0.5729588270187378,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.7726741433143616,0.3718954920768738,0.3577971756458282,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6882860660552979,0.2592331767082214,1.1939117908477783,291.0460205078125,291.1499938964844,288.793701171875,285.451171875,291.0476989746094,297.212890625,291.046142578125,1.0,0.6709129810333252,1.0,1.0,0.3117475807666778,1.0,-3.426647424697876,2.509573221206665,0.9170742034912108,1.7357165813446045,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1483612060547,230.0,3.8724093437194815,-0.0,3687.399658203125,1.0,283.146728515625,288.5087890625,286.021728515625,286.0369567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485407501459121,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6801031231880188,0.2499185502529144,0.2307253330945968,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8605000376701355,0.5193430781364441,0.4962309300899505,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.9990000128746032,0.9272042512893676,0.5719924569129944,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7724910378456116,0.3709984719753265,0.3569429516792297,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6880089640617371,0.2584995031356811,1.190551996231079,291.0484313964844,291.1499938964844,288.7774353027344,285.44073486328125,291.0506286621094,297.20855712890625,291.0485534667969,1.0,0.6694588661193848,1.0,1.0,0.3138626217842102,1.0,-3.418339967727661,2.496997833251953,0.921342134475708,1.7249934673309326,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2244415283203,233.0,5.413670063018799,-0.0,3661.875244140625,1.0,283.14666748046875,288.5087585449219,285.9938049316406,286.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484206020832061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6782403588294983,0.2481122761964798,0.2291370630264282,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592056632041931,0.5173217058181763,0.4943728148937225,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9286244511604308,0.5724611878395081,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710215449333191,0.3691298067569732,0.3552232086658478,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6864390969276428,0.2569846212863922,1.1839144229888916,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1981811523437,291.0538024902344,1.0,0.6676479578018188,1.0,1.0,0.3180927038192749,1.0,-3.404702663421631,2.473957061767578,0.930745542049408,1.7050201892852783,5.551115123125783e-17,5.551115123125783e-17,0.0,236.86325073242188,236.0,7.204719543457031,-0.0,3626.91015625,1.0,283.14654541015625,288.5087280273437,285.94049072265625,285.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482157558202743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6782403588294983,0.2481122761964798,0.2291370630264282,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592056632041931,0.5173217058181763,0.4943728148937225,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9286244511604308,0.5724611878395081,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710215449333191,0.3691298067569732,0.3552232086658478,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6864390969276428,0.2569846212863922,1.1839144229888916,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1981811523437,291.0538024902344,1.0,0.6676479578018188,1.0,1.0,0.3180927038192749,1.0,-3.404702663421631,2.473957061767578,0.930745542049408,1.7050201892852783,5.551115123125783e-17,5.551115123125783e-17,0.0,236.86325073242188,236.0,7.204719543457031,-0.0,3626.91015625,1.0,283.14654541015625,288.5087280273437,285.94049072265625,285.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482157558202743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754317283630371,0.2462189495563507,0.2275207489728927,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568121194839478,0.5151926875114441,0.4924657642841339,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.9294297099113464,0.5751230120658875,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.768528163433075,0.3671495020389557,0.3534501791000366,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6839082837104797,0.2553831934928894,1.177149534225464,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.1856384277344,291.0593566894531,1.0,0.6667890548706055,1.0,1.0,0.3223227858543396,1.0,-3.3933959007263184,2.452582359313965,0.9408136010169984,1.6862154006958008,5.551115123125783e-17,5.551115123125783e-17,0.0,237.84527587890625,239.0,7.975968837738037,-0.0,3605.5078125,1.0,283.1463928222656,288.5086975097656,285.8902893066406,285.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480418294668197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
