time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6754317283630371,0.2462189495563507,0.2275207489728927,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8568121194839478,0.5151926875114441,0.4924657642841339,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.9294297099113464,0.5751230120658875,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.768528163433075,0.3671495020389557,0.3534501791000366,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6839082837104797,0.2553831934928894,1.177149534225464,291.0592041015625,291.1499938964844,288.7124938964844,285.39898681640625,291.0624084472656,297.1856384277344,291.0593566894531,1.0,0.6667890548706055,1.0,1.0,0.3223227858543396,1.0,-3.3933959007263184,2.452582359313965,0.9408136010169984,1.6862154006958008,5.551115123125783e-17,5.551115123125783e-17,0.0,237.84527587890625,239.0,7.975968837738037,-0.0,3605.5078125,1.0,283.1463928222656,288.5086975097656,285.8902893066406,285.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480418294668197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6720046997070312,0.2442229241132736,0.2258464843034744,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537221550941467,0.5129379034042358,0.4904776215553283,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9296669363975524,0.5791835784912109,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7653765678405762,0.3650437891483307,0.3515946269035339,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6807383298873901,0.2536753118038177,1.1700806617736816,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.1713562011719,291.0622253417969,1.0,0.6664844155311584,1.0,1.0,0.326014369726181,1.0,-3.383140563964844,2.433679342269897,0.9494612216949464,1.6696577072143557,5.551115123125783e-17,5.551115123125783e-17,0.0,239.678466796875,242.0,5.217915058135986,-0.0,3591.639404296875,1.0,283.1462707519531,288.5086669921875,285.8428955078125,285.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478673070669174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6720046997070312,0.2442229241132736,0.2258464843034744,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8537221550941467,0.5129379034042358,0.4904776215553283,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.9296669363975524,0.5791835784912109,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.7653765678405762,0.3650437891483307,0.3515946269035339,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6807383298873901,0.2536753118038177,1.1700806617736816,291.06219482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0638122558594,297.1713562011719,291.0622253417969,1.0,0.6664844155311584,1.0,1.0,0.326014369726181,1.0,-3.383140563964844,2.433679342269897,0.9494612216949464,1.6696577072143557,5.551115123125783e-17,5.551115123125783e-17,0.0,239.678466796875,242.0,5.217915058135986,-0.0,3591.639404296875,1.0,283.1462707519531,288.5086669921875,285.8428955078125,285.855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478673070669174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6681630611419678,0.2421094626188278,0.2240882217884063,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8501856923103333,0.5105372667312622,0.4883756339550018,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9293695092201232,0.5841473937034607,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.7617949843406677,0.3627971112728119,0.3496291041374206,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6771310567855835,0.2518446147441864,1.1625715494155884,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.1556701660156,291.0636901855469,1.0,0.6664751768112183,1.0,1.0,0.3297059237957001,1.0,-3.373072862625122,2.4150259494781494,0.958046853542328,1.6533175706863403,5.551115123125783e-17,5.551115123125783e-17,0.0,242.05528259277344,245.0,3.305436372756958,-0.0,3581.404541015625,1.0,283.1461181640625,288.5086364746094,285.7980651855469,285.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147669032216072,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6681630611419678,0.2421094626188278,0.2240882217884063,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.8501856923103333,0.5105372667312622,0.4883756339550018,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,0.9293695092201232,0.5841473937034607,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.7617949843406677,0.3627971112728119,0.3496291041374206,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.6771310567855835,0.2518446147441864,1.1625715494155884,291.0636901855469,291.1499938964844,288.6471252441406,285.3572998046875,291.0646057128906,297.1556701660156,291.0636901855469,1.0,0.6664751768112183,1.0,1.0,0.3297059237957001,1.0,-3.373072862625122,2.4150259494781494,0.958046853542328,1.6533175706863403,5.551115123125783e-17,5.551115123125783e-17,0.0,242.05528259277344,245.0,3.305436372756958,-0.0,3581.404541015625,1.0,283.1461181640625,288.5086364746094,285.7980651855469,285.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147669032216072,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.6661381721496582,0.241010382771492,0.2231758832931518,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.8483093976974487,0.5092840194702148,0.4872799217700958,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9990000128746032,0.929037868976593,0.5868553519248962,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.759897768497467,0.3616217970848083,0.3486027121543884,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.675213634967804,0.2508839070796966,1.158638834953308,291.0641784667969,291.1499938964844,288.630615234375,285.3468322753906,291.0648193359375,297.1474304199219,291.0641784667969,1.0,0.6665284633636475,1.0,1.0,0.331551730632782,1.0,-3.367950677871704,2.40566635131836,0.9622843861579896,1.6451363563537598,5.551115123125783e-17,5.551115123125783e-17,0.0,243.37954711914065,245.0,2.647265672683716,-0.0,3576.87353515625,1.0,283.14605712890625,288.5086364746094,285.77655029296875,285.7879333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147566333413124,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6640660166740417,0.2398839592933654,0.2222415953874588,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.8463853597640991,0.5079962015151978,0.4861546754837036,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.9990000128746032,0.9285914301872252,0.5896678566932678,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.7579522132873535,0.3604122698307037,0.3475470542907715,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6732421517372131,0.249893844127655,1.1545873880386353,291.06414794921875,291.1499938964844,288.614013671875,285.3363647460937,291.06396484375,297.1390075683594,291.0640563964844,1.0,0.6666003465652466,1.0,1.0,0.3332635462284088,1.0,-3.3627142906188965,2.396650075912476,0.9660643339157104,1.6373237371444702,5.551115123125783e-17,5.551115123125783e-17,0.0,244.7670288085937,233.0,1.4028031826019287,-0.0,3572.4462890625,1.0,283.14599609375,288.50860595703125,285.75555419921875,285.7666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474607437849044,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6629480719566345,0.2375253587961197,0.2201012074947357,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8462579250335693,0.5052871704101562,0.4835963547229767,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9278662204742432,0.5868414640426636,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7574118971824646,0.3578608930110931,0.3451277613639831,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6724241375923157,0.247799813747406,1.1450945138931274,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.1236572265625,291.0624084472656,1.0,0.6619470715522766,1.0,1.0,0.3366872072219848,1.0,-3.339359998703003,2.370125770568848,0.9692342281341552,1.6163384914398191,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1132202148437,221.0,-1.1142070293426514,-0.0,3502.4501953125,1.0,283.1458740234375,288.5085754394531,285.715087890625,285.7256164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472293734550476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6629480719566345,0.2375253587961197,0.2201012074947357,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8462579250335693,0.5052871704101562,0.4835963547229767,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9990000128746032,0.9278662204742432,0.5868414640426636,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7574118971824646,0.3578608930110931,0.3451277613639831,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.6724241375923157,0.247799813747406,1.1450945138931274,291.0625915527344,291.1499938964844,288.5804138183594,285.3153686523437,291.0609436035156,297.1236572265625,291.0624084472656,1.0,0.6619470715522766,1.0,1.0,0.3366872072219848,1.0,-3.339359998703003,2.370125770568848,0.9692342281341552,1.6163384914398191,5.551115123125783e-17,5.551115123125783e-17,0.0,242.1132202148437,221.0,-1.1142070293426514,-0.0,3502.4501953125,1.0,283.1458740234375,288.5085754394531,285.715087890625,285.7256164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472293734550476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6638001799583435,0.2350843250751495,0.2177547961473465,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8485900163650513,0.5024494528770447,0.4807810485363006,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9279106855392456,0.5784320831298828,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7590633034706116,0.3551821708679199,0.3424519002437591,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6736502051353455,0.2456169873476028,1.1345350742340088,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.1136169433594,291.0600891113281,1.0,0.6545813083648682,1.0,1.0,0.3401108682155609,1.0,-3.3071305751800537,2.3378872871398926,0.9692432284355164,1.591459035873413,5.551115123125783e-17,5.551115123125783e-17,0.0,235.895263671875,224.0,-2.308612108230591,-0.0,3392.864501953125,1.0,283.1457214355469,288.508544921875,285.67645263671875,285.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146982654929161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6638001799583435,0.2350843250751495,0.2177547961473465,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8485900163650513,0.5024494528770447,0.4807810485363006,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.9279106855392456,0.5784320831298828,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7590633034706116,0.3551821708679199,0.3424519002437591,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6736502051353455,0.2456169873476028,1.1345350742340088,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0580749511719,297.1136169433594,291.0600891113281,1.0,0.6545813083648682,1.0,1.0,0.3401108682155609,1.0,-3.3071305751800537,2.3378872871398926,0.9692432284355164,1.591459035873413,5.551115123125783e-17,5.551115123125783e-17,0.0,235.895263671875,224.0,-2.308612108230591,-0.0,3392.864501953125,1.0,283.1457214355469,288.508544921875,285.67645263671875,285.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146982654929161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6626008152961731,0.2326067388057708,0.2154823094606399,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8484418988227844,0.499531477689743,0.478000283241272,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.928141474723816,0.5753992795944214,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7584457397460938,0.3524243533611297,0.3398119807243347,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6727587580680847,0.2434027194976806,1.1243548393249512,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.1060485839844,291.0584716796875,1.0,0.6503016352653503,1.0,1.0,0.3436595499515533,1.0,-3.2819738388061523,2.310158491134644,0.9718154668807985,1.5692262649536133,5.551115123125783e-17,5.551115123125783e-17,0.0,233.0702209472656,227.0,-1.6034692525863647,-0.0,3320.00146484375,1.0,283.1455993652344,288.5085144042969,285.6395263671875,285.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467448770999908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6626008152961731,0.2326067388057708,0.2154823094606399,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8484418988227844,0.499531477689743,0.478000283241272,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9990000128746032,0.928141474723816,0.5753992795944214,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.7584457397460938,0.3524243533611297,0.3398119807243347,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6727587580680847,0.2434027194976806,1.1243548393249512,291.05859375,291.1499938964844,288.5115051269531,285.2730407714844,291.0572509765625,297.1060485839844,291.0584716796875,1.0,0.6503016352653503,1.0,1.0,0.3436595499515533,1.0,-3.2819738388061523,2.310158491134644,0.9718154668807985,1.5692262649536133,5.551115123125783e-17,5.551115123125783e-17,0.0,233.0702209472656,227.0,-1.6034692525863647,-0.0,3320.00146484375,1.0,283.1455993652344,288.5085144042969,285.6395263671875,285.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467448770999908,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599122881889343,0.2300543338060379,0.2132339477539062,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.846490740776062,0.496505469083786,0.4752114415168762,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9277136921882628,0.5761699080467224,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7561789751052856,0.3495582938194275,0.3371640741825104,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6703270673751831,0.2411184906959533,1.1143237352371216,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.09600830078125,291.05718994140625,1.0,0.6476355791091919,1.0,1.0,0.3472082316875458,1.0,-3.261592626571656,2.285684585571289,0.9759079217910768,1.5493223667144775,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6180419921875,230.0,-1.408539891242981,-0.0,3271.87939453125,1.0,283.1454467773437,288.50848388671875,285.60406494140625,285.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146526500582695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6599122881889343,0.2300543338060379,0.2132339477539062,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.846490740776062,0.496505469083786,0.4752114415168762,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9277136921882628,0.5761699080467224,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7561789751052856,0.3495582938194275,0.3371640741825104,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6703270673751831,0.2411184906959533,1.1143237352371216,291.05731201171875,291.1499938964844,288.4759216308594,285.2516174316406,291.0559997558594,297.09600830078125,291.05718994140625,1.0,0.6476355791091919,1.0,1.0,0.3472082316875458,1.0,-3.261592626571656,2.285684585571289,0.9759079217910768,1.5493223667144775,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6180419921875,230.0,-1.408539891242981,-0.0,3271.87939453125,1.0,283.1454467773437,288.50848388671875,285.60406494140625,285.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146526500582695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6582104563713074,0.2287442237138748,0.2120995074510574,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.8450857400894165,0.4949472546577453,0.473795473575592,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.9990000128746032,0.927242398262024,0.5774526000022888,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.754650890827179,0.3480800688266754,0.3358185291290283,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6687366366386414,0.2399418503046035,1.109257459640503,291.05645751953125,291.1499938964844,288.45782470703125,285.2408447265625,291.0550231933594,297.0899963378906,291.05633544921875,1.0,0.6467019319534302,1.0,1.0,0.348982572555542,1.0,-3.252357006072998,2.274120569229126,0.9782362580299376,1.539839267730713,5.551115123125783e-17,5.551115123125783e-17,0.0,232.94354248046875,230.0,-1.6279090642929075,-0.0,3253.17919921875,1.0,283.1453857421875,288.5084533691406,285.5868530273437,285.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464195549488067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6563318371772766,0.2274097651243209,0.2109529972076416,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.8434686064720154,0.4933571815490722,0.4723597466945648,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9990000128746032,0.9266049265861512,0.5791820287704468,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.7529273629188538,0.3465701043605804,0.3344532251358032,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.6669579744338989,0.238739401102066,1.1041259765625,291.0556945800781,291.1499938964844,288.439453125,285.2300109863281,291.0544738769531,297.0834350585937,291.0555725097656,1.0,0.6459580659866333,1.0,1.0,0.3508477509021759,1.0,-3.243518590927124,2.2625834941864014,0.980935037136078,1.530299425125122,5.551115123125783e-17,5.551115123125783e-17,0.0,233.5425262451172,233.0,-1.5244791507720947,-0.0,3236.9521484375,1.0,283.14532470703125,288.5084228515625,285.5699768066406,285.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463135182857513,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522083878517151,0.2246703505516052,0.2086169868707656,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8397902846336365,0.490085244178772,0.4694231450557709,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.924881637096405,0.5835950970649719,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7490714192390442,0.3434579372406006,0.3316569924354553,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6630011796951294,0.2362576276063919,1.093622803688049,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.0689392089844,291.05401611328125,1.0,0.6448557376861572,1.0,1.0,0.3545780777931213,1.0,-3.226492166519165,2.239989280700684,0.986502766609192,1.5115635395050049,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3262939453125,221.0,-1.6789528131484983,-0.0,3209.353759765625,1.0,283.1451721191406,288.5083923339844,285.5370483398437,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461073905229568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6522083878517151,0.2246703505516052,0.2086169868707656,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8397902846336365,0.490085244178772,0.4694231450557709,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.924881637096405,0.5835950970649719,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7490714192390442,0.3434579372406006,0.3316569924354553,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6630011796951294,0.2362576276063919,1.093622803688049,291.0541687011719,291.1499938964844,288.4020080566406,285.20819091796875,291.052734375,297.0689392089844,291.05401611328125,1.0,0.6448557376861572,1.0,1.0,0.3545780777931213,1.0,-3.226492166519165,2.239989280700684,0.986502766609192,1.5115635395050049,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3262939453125,221.0,-1.6789528131484983,-0.0,3209.353759765625,1.0,283.1451721191406,288.5083923339844,285.5370483398437,285.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461073905229568,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6507555842399597,0.2218182682991027,0.2060175985097885,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8395051956176758,0.4866677820682525,0.4661822021007538,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.9231252670288086,0.580191433429718,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482240796089172,0.3402001559734344,0.328555166721344,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6618454456329346,0.2336512804031372,1.0817571878433228,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.0552062988281,291.0516357421875,1.0,0.6392167210578918,1.0,1.0,0.3583084046840668,1.0,-3.197399616241455,2.209662675857544,0.9877369403839112,1.4880378246307373,5.551115123125783e-17,5.551115123125783e-17,0.0,232.1597595214844,224.0,-2.7875771522521973,-0.0,3128.825927734375,1.0,283.1450500488281,288.50836181640625,285.5051574707031,285.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458969861268997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6507555842399597,0.2218182682991027,0.2060175985097885,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8395051956176758,0.4866677820682525,0.4661822021007538,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.9990000128746032,0.9231252670288086,0.580191433429718,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7482240796089172,0.3402001559734344,0.328555166721344,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6618454456329346,0.2336512804031372,1.0817571878433228,291.0518798828125,291.1499938964844,288.3634338378906,285.1861267089844,291.0493469238281,297.0552062988281,291.0516357421875,1.0,0.6392167210578918,1.0,1.0,0.3583084046840668,1.0,-3.197399616241455,2.209662675857544,0.9877369403839112,1.4880378246307373,5.551115123125783e-17,5.551115123125783e-17,0.0,232.1597595214844,224.0,-2.7875771522521973,-0.0,3128.825927734375,1.0,283.1450500488281,288.50836181640625,285.5051574707031,285.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458969861268997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6480406522750854,0.2189197689294815,0.2034323513507843,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8376528024673462,0.4831634759902954,0.4629183709621429,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9215803742408752,0.5801945328712463,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7459601163864136,0.3368682563304901,0.3254379332065582,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6593502759933472,0.230992317199707,1.069920778274536,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0437927246094,291.0492553710937,1.0,0.6358639597892761,1.0,1.0,0.3622034788131714,1.0,-3.172377347946167,2.181734561920166,0.9906428456306458,1.465612769126892,5.551115123125783e-17,5.551115123125783e-17,0.0,231.09716796875,227.0,-2.556514501571656,-0.0,3069.576171875,1.0,283.1449279785156,288.5083312988281,285.4742126464844,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456834524869918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6480406522750854,0.2189197689294815,0.2034323513507843,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8376528024673462,0.4831634759902954,0.4629183709621429,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9215803742408752,0.5801945328712463,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7459601163864136,0.3368682563304901,0.3254379332065582,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.6593502759933472,0.230992317199707,1.069920778274536,291.0494079589844,291.1499938964844,288.3236389160156,285.1637268066406,291.0475158691406,297.0437927246094,291.0492553710937,1.0,0.6358639597892761,1.0,1.0,0.3622034788131714,1.0,-3.172377347946167,2.181734561920166,0.9906428456306458,1.465612769126892,5.551115123125783e-17,5.551115123125783e-17,0.0,231.09716796875,227.0,-2.556514501571656,-0.0,3069.576171875,1.0,283.1449279785156,288.5083312988281,285.4742126464844,285.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456834524869918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6443623304367065,0.2159507572650909,0.2008498311042785,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8345748782157898,0.4795554876327514,0.4596247673034668,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9194854497909546,0.5828850865364075,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426057457923889,0.3334486186504364,0.322307139635086,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.655829668045044,0.2282626032829284,1.0580962896347046,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.0309143066406,291.046875,1.0,0.6336080431938171,1.0,1.0,0.366098552942276,1.0,-3.150563716888428,2.1560137271881104,0.9945499897003174,1.4448020458221436,5.551115123125783e-17,5.551115123125783e-17,0.0,231.71554565429688,215.0,-2.7795228958129883,-0.0,3026.84765625,1.0,283.144775390625,288.50830078125,285.4440612792969,285.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454785913228988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6443623304367065,0.2159507572650909,0.2008498311042785,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8345748782157898,0.4795554876327514,0.4596247673034668,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9194854497909546,0.5828850865364075,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7426057457923889,0.3334486186504364,0.322307139635086,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.655829668045044,0.2282626032829284,1.0580962896347046,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0449523925781,297.0309143066406,291.046875,1.0,0.6336080431938171,1.0,1.0,0.366098552942276,1.0,-3.150563716888428,2.1560137271881104,0.9945499897003174,1.4448020458221436,5.551115123125783e-17,5.551115123125783e-17,0.0,231.71554565429688,215.0,-2.7795228958129883,-0.0,3026.84765625,1.0,283.144775390625,288.50830078125,285.4440612792969,285.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454785913228988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6434127688407898,0.2144249081611633,0.1994695216417312,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8341923952102661,0.4776974320411682,0.4578731954097748,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.9990000128746032,0.9183147549629213,0.5815174579620361,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.741945743560791,0.3316881656646728,0.3206406533718109,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6550145745277405,0.2268545180559158,1.0517351627349854,291.0457458496094,291.1499938964844,288.26141357421875,285.1295471191406,291.0429077148437,297.0242004394531,291.0455017089844,1.0,0.6307368874549866,1.0,1.0,0.3680460751056671,1.0,-3.1355159282684326,2.140535354614258,0.9949806928634644,1.4328826665878296,5.551115123125783e-17,5.551115123125783e-17,0.0,230.31765747070312,215.0,-3.258981704711914,-0.0,2987.885498046875,1.0,283.14471435546875,288.50830078125,285.42926025390625,285.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453747600317001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6430003643035889,0.2128796130418777,0.1980297565460205,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8345237374305725,0.4758090674877167,0.4560501873493194,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.9172951579093932,0.578465461730957,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7419065833091736,0.3298991024494171,0.3189041018486023,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6547718048095703,0.2254240214824676,1.0450658798217771,291.0442199707031,291.1499938964844,288.23992919921875,285.11798095703125,291.0415344238281,297.0184936523437,291.0439758300781,1.0,0.6271542310714722,1.0,1.0,0.3701190054416656,1.0,-3.11782169342041,2.1230902671813965,0.9947314858436584,1.419477939605713,5.551115123125783e-17,5.551115123125783e-17,0.0,227.85292053222656,203.0,-3.378406286239624,-0.0,2938.12548828125,1.0,283.1446533203125,288.5082702636719,285.41461181640625,285.4223327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452682465314865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6432288885116577,0.2097527980804443,0.1950448006391525,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8365989923477173,0.4719619750976562,0.4522621929645538,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9157935976982116,0.5691205263137817,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430480718612671,0.3262554407119751,0.3152930736541748,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6554123759269714,0.2225200086832046,1.031166434288025,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.010498046875,291.0413818359375,1.0,0.6183035969734192,1.0,1.0,0.3742648363113403,1.0,-3.077398538589477,2.085158348083496,0.9922402501106262,1.390717387199402,5.551115123125783e-17,5.551115123125783e-17,0.0,220.94374084472656,206.0,-3.2621307373046875,-0.0,2819.57275390625,1.0,283.1445007324219,288.5082397460937,285.3857421875,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450598835945129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6432288885116577,0.2097527980804443,0.1950448006391525,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8365989923477173,0.4719619750976562,0.4522621929645538,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9157935976982116,0.5691205263137817,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7430480718612671,0.3262554407119751,0.3152930736541748,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.6554123759269714,0.2225200086832046,1.031166434288025,291.0416564941406,291.1499938964844,288.19580078125,285.0945129394531,291.03875732421875,297.010498046875,291.0413818359375,1.0,0.6183035969734192,1.0,1.0,0.3742648363113403,1.0,-3.077398538589477,2.085158348083496,0.9922402501106262,1.390717387199402,5.551115123125783e-17,5.551115123125783e-17,0.0,220.94374084472656,206.0,-3.2621307373046875,-0.0,2819.57275390625,1.0,283.1445007324219,288.5082397460937,285.3857421875,285.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450598835945129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6414593458175659,0.0,0.1921571493148803,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361011743545532,0.0,0.4485344588756561,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.9990000128746032,0.0,0.5655041337013245,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.7419010996818542,0.0,0.3117512166500091,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6539272665977478,0.0,1.0177408456802368,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.00439453125,291.0386657714844,0.0,0.0,1.0,1.0,0.378410667181015,1.0,-3.0446834564208984,2.052443265914917,0.9922401905059814,1.365195631980896,0.0,0.0,0.0,217.59803771972656,60.0,-3.1157867908477783,-0.0,2737.275634765625,0.0,283.1443786621094,288.5082092285156,285.3573913574219,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6414593458175659,0.0,0.1921571493148803,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.8361011743545532,0.0,0.4485344588756561,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.9990000128746032,0.0,0.5655041337013245,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.7419010996818542,0.0,0.3117512166500091,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.6539272665977478,0.0,1.0177408456802368,291.03887939453125,294.1499938964844,288.1499938964844,285.0706481933594,291.0364074707031,297.00439453125,291.0386657714844,0.0,0.0,1.0,1.0,0.378410667181015,1.0,-3.0446834564208984,2.052443265914917,0.9922401905059814,1.365195631980896,0.0,0.0,0.0,217.59803771972656,60.0,-3.1157867908477783,-0.0,2737.275634765625,0.0,283.1443786621094,288.5082092285156,285.3573913574219,285.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004440877528395,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004676483513321,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0003454035904724,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004676476237364,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0022183118853718,291.221923828125,294.1499938964844,288.106201171875,285.04754638671875,290.5587158203125,295.860595703125,291.1202087402344,0.0,0.0,0.6340128779411316,0.6340128779411316,0.6059043407440186,1.0,-0.0103599214926362,0.0092325396835803,0.0011273815762251,-0.0106150703504681,0.0,0.0,0.0,-0.0544631592929363,60.0,5.236266136169434,-0.0,-1.5272938753696508e-06,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.28373950162512e-24,-1.726902980684007e-23,-9.80040170784058e-28,-1.7695474488930445e-17,-1.7691464317320788e-17,-4.010296817659955e-21,0.0,0.0,-0.0,0.0,0.0,9.279398430758939e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
