time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0007714660023339,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0008033392950892,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0005933441570959,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0012136407895013,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0040661934763193,291.2254638671875,294.1499938964844,288.1020202636719,285.0453186035156,290.5263977050781,295.74176025390625,291.1161193847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270464062690735,1.0,-0.0086009902879595,0.0080738738179206,0.0005271161790005,-0.0111429020762443,0.0,0.0,0.0,-0.0456818379461765,60.0,1.6226931810379028,-0.0,-5.449067884910619e-06,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5024897482848094e-26,-5.498006754578267e-26,-2.0201727683401179e-29,-5.394632072693206e-18,-5.390804294408617e-18,-3.8278574483586956e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001146995491581,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001473068987252,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001422085479134,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0001325504272244,297.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0005791824078187,291.23150634765625,294.1499938964844,288.0771179199219,285.0317687988281,290.4488525390625,294.7924194335937,291.1022644042969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513642907142639,1.0,-0.0013394942507147,0.0030293660238385,-0.0016898717731237,-0.014904580079019,0.0,0.0,0.0,-0.0090230759233236,60.0,-4.731101989746094,-0.0,-1.2232834478709265e-07,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.65494641919799e-42,-1.3651449639452368e-41,-2.9595423566540137e-42,2.0680090462845358e-20,1.6770545697822782e-20,3.909545168919359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.526562644168736e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001008289473247,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.511297735618427e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0001005456069833,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0004759920120704,291.2317199707031,294.1499938964844,288.0516052246094,285.0177001953125,290.425537109375,293.85601806640625,291.0970153808594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756821155548096,1.0,-0.001017575035803,0.0007575806812383,0.0002599943836685,-0.0170914381742477,0.0,0.0,0.0,-0.008143862709403,60.0,-3.2231791019439697,-0.0,-7.0594190049178e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576849266451812e-21,2.845122048102734e-21,2.7317274202974696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.487600618740544e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.991220576921478e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.379790622508153e-05,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.991064871428534e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004739267460536,291.2319030761719,294.1499938964844,288.0255126953125,285.0030517578125,290.4040222167969,293.0440979003906,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112730087712,3.3979588920374226e-08,0.0010112390154972,-0.0178248640149831,0.0,0.0,0.0,-0.008366116322577,60.0,-2.522079467773437,-0.0,-6.971044541614901e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6574828164076095e-21,2.828995055383826e-21,2.828487559075392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.486806084169076e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.99016483547166e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.37873706384562e-05,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.990130638470872e-05,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004738865245599,291.2320861816406,294.1499938964844,287.9989013671875,284.9879455566406,290.38250732421875,292.34246826171875,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2775979042053223,-0.0,-6.969722221583653e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657836629989932e-21,2.8289235656531508e-21,2.828913064336781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.485479677096008e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.988762758439408e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,7.377695146715268e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.988731471821666e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004738202551379,291.2323913574219,294.1499938964844,287.9441223144531,284.95623779296875,290.3393249511719,291.2095947265625,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1817476749420166,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843496235251e-21,2.8289217481176248e-21,2.8289217481176248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.485479677096008e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.988762758439408e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,7.377695146715268e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.988731471821666e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004738202551379,291.2323913574219,294.1499938964844,287.9441223144531,284.95623779296875,290.3393249511719,291.2095947265625,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1817476749420166,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843496235251e-21,2.8289217481176248e-21,2.8289217481176248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.48408487602137e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.98729228740558e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,7.376608846243471e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.98726100078784e-05,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.000473750551464,291.232666015625,294.1499938964844,287.88751220703125,284.9227600097656,290.2959289550781,290.35809326171875,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.203474760055542,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.48408487602137e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.98729228740558e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,7.376608846243471e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.98726100078784e-05,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.000473750551464,291.232666015625,294.1499938964844,287.88751220703125,284.9227600097656,290.2959289550781,290.35809326171875,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.203474760055542,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.482615860179068e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.985744691221043e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,7.375465065706521e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.985714132199064e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004736771807074,291.2328796386719,294.1499938964844,287.8291931152344,284.8876953125,290.2522888183594,289.7134094238281,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2401247024536133,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.482615860179068e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.985744691221043e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,7.375465065706521e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.985714132199064e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004736771807074,291.2328796386719,294.1499938964844,287.8291931152344,284.8876953125,290.2522888183594,289.7134094238281,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2401247024536133,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.481676534051076e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.984754433389752e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,7.374733831966296e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.984723874367774e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0004736302362289,291.2330017089844,294.1499938964844,287.7926330566406,284.8654479980469,290.2253723144531,289.3957824707031,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105043184012,7.092359588511954e-09,0.0010104972170665,-0.0176327377557754,0.0,0.0,0.0,-0.008328802883625,60.0,-2.2641515731811523,-0.0,-6.962028464840841e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.481072629569098e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.984117787098512e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,7.374263077508658e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.984087228076532e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0004736000555567,291.2330627441406,294.1499938964844,287.7694396972656,284.8512268066406,290.2084045410156,289.2211608886719,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2794947624206543,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.480271546635775e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.983273776015268e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.373639527941123e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.983243216993289e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0004735600377898,291.233154296875,294.1499938964844,287.73907470703125,284.83251953125,290.18634033203125,289.0189819335937,291.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.2996153831481934,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.479450091021135e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.98240866465494e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,7.372999971266836e-05,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.982378833228722e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0004735190013889,291.23321533203125,294.1499938964844,287.7084045410156,284.8135070800781,290.1642150878906,288.8407287597656,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.319951057434082,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.477746789343656e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.98061368591152e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.371674291789532e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.980583854485305e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004734339017886,291.2333068847656,294.1499938964844,287.64630126953125,284.7747497558594,290.11968994140625,288.5428771972656,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361166477203369,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.477746789343656e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.98061368591152e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.371674291789532e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.980583854485305e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004734339017886,291.2333068847656,294.1499938964844,287.64630126953125,284.7747497558594,290.11968994140625,288.5428771972656,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361166477203369,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.475958358962087e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.978729212889448e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.370281673502177e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.978700109058992e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004733445530291,291.2333374023437,294.1499938964844,287.5833435058594,284.735107421875,290.07489013671875,288.3059387207031,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402983903884888,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.475958358962087e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.978729212889448e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.370281673502177e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.978700109058992e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0004733445530291,291.2333374023437,294.1499938964844,287.5833435058594,284.735107421875,290.07489013671875,288.3059387207031,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402983903884888,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.474081889493392e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.976752335205674e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,7.36882138880901e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.976723231375216e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.000473250838695,291.2333374023437,294.1499938964844,287.51971435546875,284.6947937011719,290.0297546386719,288.1138916015625,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445266962051392,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.474081889493392e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.976752335205674e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,7.36882138880901e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.976723231375216e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.000473250838695,291.2333374023437,294.1499938964844,287.51971435546875,284.6947937011719,290.0297546386719,288.1138916015625,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445266962051392,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.4721166533418e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.974681597668678e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,7.367291254922748e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.97465249383822e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0004731526423711,291.2333068847656,294.1499938964844,287.4555969238281,284.6539611816406,289.9842834472656,287.9549255371094,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487881660461426,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.4721166533418e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.974681597668678e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,7.367291254922748e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,9.97465249383822e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0004731526423711,291.2333068847656,294.1499938964844,287.4555969238281,284.6539611816406,289.9842834472656,287.9549255371094,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487881660461426,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.471099474467336e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.973609849112108e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.366500358330086e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.973581472877412e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004731018270831,291.2332763671875,294.1499938964844,287.4234313964844,284.6333923339844,289.9614562988281,287.88507080078125,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5092713832855225,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.470060467720032e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.972514817491174e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,7.365691271843389e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.97248716885224e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0004730499349534,291.2332458496094,294.1499938964844,287.3912353515625,284.6127624511719,289.9385070800781,287.8204345703125,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5306930541992188,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.46791551541537e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.970254905056208e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,7.364021439570934e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.970227256417274e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0004729427455458,291.2331237792969,294.1499938964844,287.3268127441406,284.5714416503906,289.89239501953125,287.7040100097656,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5735652446746826,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.46791551541537e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.970254905056208e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,7.364021439570934e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.970227256417274e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0004729427455458,291.2331237792969,294.1499938964844,287.3268127441406,284.5714416503906,289.89239501953125,287.7040100097656,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5735652446746826,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.46568325161934e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.967903315555304e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,7.362283940892667e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.96787566691637e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0004728312196675,291.23297119140625,294.1499938964844,287.26251220703125,284.5301818847656,289.8459777832031,287.60107421875,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616361856460572,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.46568325161934e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.967903315555304e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,7.362283940892667e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.96787566691637e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0004728312196675,291.23297119140625,294.1499938964844,287.26251220703125,284.5301818847656,289.8459777832031,287.60107421875,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616361856460572,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.463368041906506e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.96546441456303e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,7.360483141383156e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.965437493519858e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0004727155901491,291.2327880859375,294.1499938964844,287.19854736328125,284.4891052246094,289.7992553710937,287.5082397460937,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658947229385376,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.463368041906506e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.96546441456303e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,7.360483141383156e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.965437493519858e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0004727155901491,291.2327880859375,294.1499938964844,287.19854736328125,284.4891052246094,289.7992553710937,287.5082397460937,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.658947229385376,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.460977162234484e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.962945478037e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.358621951425448e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.962918556993829e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0004725961189251,291.2325744628906,294.1499938964844,287.1351013183594,284.44842529296875,289.7522277832031,287.42303466796875,291.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701185464859009,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.460977162234484e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.962945478037e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.358621951425448e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.962918556993829e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0004725961189251,291.2325744628906,294.1499938964844,287.1351013183594,284.44842529296875,289.7522277832031,287.42303466796875,291.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701185464859009,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.459748980589212e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.961651085177436e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,7.357665890594944e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.961624891730024e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0004725347680505,291.2324523925781,294.1499938964844,287.1036376953125,284.4283142089844,289.7286071777344,287.3827209472656,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.72213077545166,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.458493150305004e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.960328316083178e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,7.35668872948736e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.960302122635768e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0004724720492959,291.2323303222656,294.1499938964844,287.0723876953125,284.4083557128906,289.7049255371094,287.3436889648437,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.742936134338379,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.455884719500318e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.957580914488062e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.354658737313002e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.957554721040653e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004723417514469,291.2320251464844,294.1499938964844,287.0106201171875,284.3690490722656,289.6573791503906,287.2689208984375,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784054040908813,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.455884719500318e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.957580914488062e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.354658737313002e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.957554721040653e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004723417514469,291.2320251464844,294.1499938964844,287.0106201171875,284.3690490722656,289.6573791503906,287.2689208984375,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784054040908813,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.453132224734873e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.95468144537881e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,7.352517422987148e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.9546552519314e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.000472204235848,291.2317199707031,294.1499938964844,286.95001220703125,284.3306884765625,289.6095886230469,287.19781494140625,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8243930339813232,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
