time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.453132224734873e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.95468144537881e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,7.352517422987148e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.9546552519314e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.000472204235848,291.2317199707031,294.1499938964844,286.95001220703125,284.3306884765625,289.6095886230469,287.19781494140625,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8243930339813232,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.45022766245529e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.951621905202046e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.350256782956421e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.951596439350396e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0004720591532532,291.2313537597656,294.1499938964844,286.89068603515625,284.29345703125,289.5616149902344,287.1298217773437,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86380934715271,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.45022766245529e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.951621905202046e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.350256782956421e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.951596439350396e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0004720591532532,291.2313537597656,294.1499938964844,286.89068603515625,284.29345703125,289.5616149902344,287.1298217773437,291.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86380934715271,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.44717539823614e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.948406659532338e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.347881910391152e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.94838192127645e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004719066782854,291.23095703125,294.1499938964844,286.8329467773437,284.257568359375,289.5134582519531,287.0644836425781,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902163505554199,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.44717539823614e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.948406659532338e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.347881910391152e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.94838192127645e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004719066782854,291.23095703125,294.1499938964844,286.8329467773437,284.257568359375,289.5134582519531,287.0644836425781,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902163505554199,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.445597970625386e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.94674555840902e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.3466551839374e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.94672009255737e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004718278942164,291.2307434082031,294.1499938964844,286.8046875,284.2401733398437,289.48931884765625,287.0327453613281,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.920898914337158,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.443989983992652e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.945051715476438e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,7.345403719227761e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.94502697722055e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0004717475676443,291.23052978515625,294.1499938964844,286.7768859863281,284.2231750488281,289.46514892578125,287.0015869140625,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939318418502808,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.44069615798071e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.941581811290234e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.342840399360284e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.941557073034346e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0004715830145869,291.2300720214844,294.1499938964844,286.7228088378906,284.1905212402344,289.416748046875,286.94091796875,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9751431941986084,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.44069615798071e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.941581811290234e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.342840399360284e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.941557073034346e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0004715830145869,291.2300720214844,294.1499938964844,286.7228088378906,284.1905212402344,289.416748046875,286.94091796875,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9751431941986084,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.437324479222298e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.938030416378751e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.340217416640371e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.938006405718625e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.00047141459072,291.2296142578125,294.1499938964844,286.6708374023437,284.15972900390625,289.3682861328125,286.8824768066406,291.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009506940841675,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.437324479222298e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.938030416378751e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,7.340217416640371e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.938006405718625e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.00047141459072,291.2296142578125,294.1499938964844,286.6708374023437,284.15972900390625,289.3682861328125,286.8824768066406,291.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009506940841675,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.433914965484293e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.934438276104628e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,7.337563874898478e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.934414993040264e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0004712442460004,291.2290954589844,294.1499938964844,286.6211853027344,284.1309814453125,289.3197937011719,286.82623291015625,291.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042283535003662,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.433914965484293e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.934438276104628e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,7.337563874898478e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.934414993040264e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0004712442460004,291.2290954589844,294.1499938964844,286.6211853027344,284.1309814453125,289.3197937011719,286.82623291015625,291.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042283535003662,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.430509089725092e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.930851229000837e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.334914698731154e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.930827945936473e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0004710741050075,291.2285461425781,294.1499938964844,286.5740966796875,284.10455322265625,289.2713317871094,286.772216796875,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073349475860596,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.430509089725092e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.930851229000837e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.334914698731154e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.930827945936473e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0004710741050075,291.2285461425781,294.1499938964844,286.5740966796875,284.10455322265625,289.2713317871094,286.772216796875,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073349475860596,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.428822522750124e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.929075167747214e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,7.333602115977556e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.929051884682848e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004709898785222,291.228271484375,294.1499938964844,286.55157470703125,284.0922241210937,289.2471008300781,286.7460632324219,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0882015228271484,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.427154873264952e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,9.92731875157915e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,7.332304812734947e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.927295468514784e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0004709065833594,291.2279968261719,294.1499938964844,286.5297241210937,284.0805358886719,289.222900390625,286.7204895019531,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102581024169922,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.423902520211414e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.923893230734392e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.329774234676734e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.923869947670028e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.000470744096674,291.2273864746094,294.1499938964844,286.4883117675781,284.0591735839844,289.17462158203125,286.671142578125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1298646926879883,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.423902520211414e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.923893230734392e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.329774234676734e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.923869947670028e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.000470744096674,291.2273864746094,294.1499938964844,286.4883117675781,284.0591735839844,289.17462158203125,286.671142578125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1298646926879883,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.420805872650816e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.920630691340192e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.327364437514916e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.920608135871588e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004705893807113,291.2267761230469,294.1499938964844,286.45001220703125,284.0406494140625,289.1264953613281,286.62432861328125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155088186264038,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.420805872650816e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.920630691340192e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.327364437514916e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.920608135871588e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004705893807113,291.2267761230469,294.1499938964844,286.45001220703125,284.0406494140625,289.1264953613281,286.62432861328125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155088186264038,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.418024274054916e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.91770066320896e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.325199840124696e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.917678107740358e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004704504390247,291.2261047363281,294.1499938964844,286.413330078125,284.0235595703125,289.0785827636719,286.5799560546875,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178591728210449,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.418024274054916e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.91770066320896e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.325199840124696e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.917678107740358e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004704504390247,291.2261047363281,294.1499938964844,286.413330078125,284.0235595703125,289.0785827636719,286.5799560546875,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178591728210449,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.41571342991665e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.915266127791256e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.323401950998232e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.915244299918412e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004703349841292,291.2254333496094,294.1499938964844,286.3766784667969,284.00640869140625,289.0308837890625,286.5375671386719,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201673984527588,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.41571342991665e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.915266127791256e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.323401950998232e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.915244299918412e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0004703349841292,291.2254333496094,294.1499938964844,286.3766784667969,284.00640869140625,289.0308837890625,286.5375671386719,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201673984527588,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.41473408602178e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.914234397001565e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.322640158236027e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.914212569128722e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0004702860605902,291.22509765625,294.1499938964844,286.3583374023437,283.9978332519531,289.0071105957031,286.5169372558594,291.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213245153427124,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.413870429852976e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.913324902299792e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.321967859752476e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.913303074426948e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004702429287135,291.2247314453125,294.1499938964844,286.3399963378906,283.9892272949219,288.9833679199219,286.4966735839844,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.22484827041626,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.412482904735953e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.911863162415102e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.320888107642531e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.91184133454226e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0004701736324932,291.2240295410156,294.1499938964844,286.3033447265625,283.9720153808594,288.93609619140625,286.45684814453125,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2481539249420166,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.412482904735953e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.911863162415102e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.320888107642531e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.91184133454226e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0004701736324932,291.2240295410156,294.1499938964844,286.3033447265625,283.9720153808594,288.93609619140625,286.45684814453125,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2481539249420166,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.41153266467154e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.910861263051628e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,7.320147415157408e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.910840162774548e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004701261350419,291.2232666015625,294.1499938964844,286.26666259765625,283.9547119140625,288.88897705078125,286.4178466796875,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2715933322906494,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.41153266467154e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.910861263051628e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,7.320147415157408e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.910840162774548e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004701261350419,291.2232666015625,294.1499938964844,286.26666259765625,283.9547119140625,288.88897705078125,286.4178466796875,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2715933322906494,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.410990605829284e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.910290100378916e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.319725409615785e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.910269000101836e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004700990684796,291.2225036621094,294.1499938964844,286.2300109863281,283.9373779296875,288.8420715332031,286.3794250488281,291.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295161724090576,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.410990605829284e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.910290100378916e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.319725409615785e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.910269000101836e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004700990684796,291.2225036621094,294.1499938964844,286.2300109863281,283.9373779296875,288.8420715332031,286.3794250488281,291.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295161724090576,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.41082471399568e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.910114749800414e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.319595897570252e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.910093649523331e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0004700907738879,291.2217102050781,294.1499938964844,286.1933288574219,283.91998291015625,288.7953491210937,286.3414306640625,291.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3188514709472656,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.41082471399568e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.910114749800414e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.319595897570252e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.910093649523331e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0004700907738879,291.2217102050781,294.1499938964844,286.1933288574219,283.91998291015625,288.7953491210937,286.3414306640625,291.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3188514709472656,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.410871280124412e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.910163498716428e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.319631549762562e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.910142398439348e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0004700931021943,291.2212829589844,294.1499938964844,286.17498779296875,283.9112548828125,288.7720642089844,286.3225402832031,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330739736557007,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.410997881786898e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.910295921145008e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.319729775190353e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.910275548463689e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0004700994177255,291.22088623046875,294.1499938964844,286.1566772460937,283.9025573730469,288.7488098144531,286.3037414550781,291.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3426544666290283,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.411470091436058e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.910792141454294e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.320095755858347e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.910771768772976e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004701229627244,291.22003173828125,294.1499938964844,286.1199951171875,283.8850402832031,288.7024230957031,286.2662353515625,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3665568828582764,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.411470091436058e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.910792141454294e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.320095755858347e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.910771768772976e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004701229627244,291.22003173828125,294.1499938964844,286.1199951171875,283.8850402832031,288.7024230957031,286.2662353515625,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3665568828582764,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
