time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.412198414793238e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.911559027386828e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.32066182536073e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.91153865470551e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004701593716163,291.2191772460937,294.1499938964844,286.0833435058594,283.86749267578125,288.6562194824219,286.2288818359375,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390549421310425,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.412198414793238e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.911559027386828e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.32066182536073e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.91153865470551e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004701593716163,291.2191772460937,294.1499938964844,286.0833435058594,283.86749267578125,288.6562194824219,286.2288818359375,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390549421310425,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.4127026386559e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.912089444696905e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.321053271880373e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.912069799611344e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004701845464296,291.2186889648437,294.1499938964844,286.06280517578125,283.857666015625,288.6304016113281,286.2080078125,291.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404019355773926,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.413141378900036e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.912550740409642e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,7.321393786696717e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.912531095324084e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0004702064325101,291.2182922363281,294.1499938964844,286.0466613769531,283.84991455078125,288.61016845703125,286.1916198730469,291.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414618015289306,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.414254600415006e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.913722169585526e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.322258898057044e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.913702524499968e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004702620499301,291.2173767089844,294.1499938964844,286.010009765625,283.832275390625,288.5643005371094,286.1544189453125,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438748598098755,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.414254600415006e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.913722169585526e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.322258898057044e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.913702524499968e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004702620499301,291.2173767089844,294.1499938964844,286.010009765625,283.832275390625,288.5643005371094,286.1544189453125,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438748598098755,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.414861415280028e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.914360998664053e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.322731107706204e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.914342081174254e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0004702923761215,291.2169189453125,294.1499938964844,285.9916687011719,283.82342529296875,288.5414123535156,286.1358337402344,291.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4508330821990967,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.415495878783986e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.915028203977272e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,7.323223690036684e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.915009286487476e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.000470324041089,291.2164306640625,294.1499938964844,285.97332763671875,283.8145751953125,288.5185852050781,286.1172790527344,291.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4629273414611816,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.416823013452812e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.916425187839196e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.324255420826375e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.916406270349398e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004703903105109,291.2154846191406,294.1499938964844,285.9366760253906,283.7968139648437,288.4730224609375,286.08013916015625,291.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487138271331787,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.416823013452812e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.916425187839196e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.324255420826375e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.916406270349398e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004703903105109,291.2154846191406,294.1499938964844,285.9366760253906,283.7968139648437,288.4730224609375,286.08013916015625,291.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487138271331787,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.41819598665461e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.917870193021372e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.325322076212615e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.917851275531576e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004704589082393,291.2145080566406,294.1499938964844,285.8999938964844,283.7790222167969,288.4276123046875,286.0429992675781,291.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5113680362701416,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.41819598665461e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.917870193021372e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.325322076212615e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.917851275531576e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004704589082393,291.2145080566406,294.1499938964844,285.8999938964844,283.7790222167969,288.4276123046875,286.0429992675781,291.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5113680362701416,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.41957623581402e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.919323201756924e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.326395279960707e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.919305011862888e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004705278552137,291.2135314941406,294.1499938964844,285.86334228515625,283.7611694335937,288.3823547363281,286.005859375,291.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535602807998657,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.41957623581402e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.919323201756924e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.326395279960707e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.919305011862888e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004705278552137,291.2135314941406,294.1499938964844,285.86334228515625,283.7611694335937,288.3823547363281,286.005859375,291.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535602807998657,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.420926653547212e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.920744923874736e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.327445200644433e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.9207267339807e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004705953178927,291.2125244140625,294.1499938964844,285.82666015625,283.7432861328125,288.33721923828125,285.96875,291.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559828042984009,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.420926653547212e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.920744923874736e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.327445200644433e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.9207267339807e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004705953178927,291.2125244140625,294.1499938964844,285.82666015625,283.7432861328125,288.33721923828125,285.96875,291.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559828042984009,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.421580762136728e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.921433229465038e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,7.327953062485904e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.921415039571002e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004706279723905,291.2120056152344,294.1499938964844,285.8083190917969,283.7343139648437,288.3147277832031,285.9501953125,291.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571932554244995,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.422213770449162e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.922099707182495e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.328445644816384e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.92208151728846e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004706596082542,291.21148681640625,294.1499938964844,285.7900085449219,283.725341796875,288.2922668457031,285.931640625,291.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5840301513671875,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.423404844710603e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.92335262708366e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.329371146624908e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.923335164785384e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004707190673798,291.2104187011719,294.1499938964844,285.7533264160156,283.70733642578125,288.2474365234375,285.89453125,291.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608196973800659,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.423404844710603e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.92335262708366e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.329371146624908e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.923335164785384e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004707190673798,291.2104187011719,294.1499938964844,285.7533264160156,283.70733642578125,288.2474365234375,285.89453125,291.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608196973800659,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.424467862118036e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.92447166936472e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.330196967814118e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.924454207066448e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004707721818704,291.2093505859375,294.1499938964844,285.7166748046875,283.68927001953125,288.2027282714844,285.8574523925781,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6323142051696777,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.424467862118036e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.92447166936472e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.330196967814118e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.924454207066448e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004707721818704,291.2093505859375,294.1499938964844,285.7166748046875,283.68927001953125,288.2027282714844,285.8574523925781,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6323142051696777,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.425067401025444e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.92510249488987e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.330662629101425e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.925085032591596e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004708021297119,291.20867919921875,294.1499938964844,285.6932067871094,283.6777038574219,288.1742248535156,285.833740234375,291.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647716760635376,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.425373718841e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.92542481981218e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.33090128051117e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.925407357513905e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004708174092229,291.2082824707031,294.1499938964844,285.67999267578125,283.6711730957031,288.158203125,285.8204040527344,291.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.65636944770813,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.426094038644806e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.926182974595577e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.33146007405594e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.926165512297302e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004708533815573,291.2071533203125,294.1499938964844,285.6433410644531,283.6530456542969,288.11376953125,285.78338623046875,291.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6803500652313232,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.426094038644806e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.926182974595577e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.33146007405594e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.926165512297302e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004708533815573,291.2071533203125,294.1499938964844,285.6433410644531,283.6530456542969,288.11376953125,285.78338623046875,291.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6803500652313232,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.426371980225667e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.926475468091668e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.331676169997081e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.926458005793393e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004708672640845,291.20660400390625,294.1499938964844,285.625,283.6439514160156,288.09161376953125,285.764892578125,291.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390790119326084e-09,0.0010044979862868,-0.0157950576394796,0.0,0.0,0.0,-0.0079810041934251,60.0,-3.692306518554688,-0.0,-6.879599823150785e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.426599717698993e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.926714847097172e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.331852975767106e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.9266973847989e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004708786436822,291.2060241699219,294.1499938964844,285.6066589355469,283.63482666015625,288.0694885253906,285.74639892578125,291.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7042431831359854,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.426861652173102e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.92698987829499e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.332055974984542e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.926973143592475e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004708917113021,291.20489501953125,294.1499938964844,285.57000732421875,283.6165771484375,288.0253601074219,285.70947265625,290.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7280406951904297,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.426861652173102e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.92698987829499e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.332055974984542e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.926973143592475e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004708917113021,291.20489501953125,294.1499938964844,285.57000732421875,283.6165771484375,288.0253601074219,285.70947265625,290.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7280406951904297,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.426848555449396e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.92697532637976e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.33204506104812e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.92695931927301e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004708910710178,291.2037353515625,294.1499938964844,285.5333251953125,283.5982971191406,287.9813537597656,285.672607421875,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751723289489746,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.426848555449396e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.92697532637976e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.33204506104812e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.92695931927301e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004708910710178,291.2037353515625,294.1499938964844,285.5333251953125,283.5982971191406,287.9813537597656,285.672607421875,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751723289489746,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.426527685718612e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.926636994350702e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.331794768106192e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.92662098724395e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004708750348072,291.2025451660156,294.1499938964844,285.4966735839844,283.5799560546875,287.9374694824219,285.6357727050781,290.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775277853012085,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.426527685718612e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.926636994350702e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.331794768106192e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.92662098724395e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004708750348072,291.2025451660156,294.1499938964844,285.4966735839844,283.5799560546875,287.9374694824219,285.6357727050781,290.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775277853012085,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.425861208001152e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.925934136845171e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.331275992328301e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92591812973842e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004708417400252,291.20135498046875,294.1499938964844,285.4599914550781,283.5615539550781,287.8937072753906,285.5990295410156,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7986881732940674,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.425861208001152e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.925934136845171e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.331275992328301e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92591812973842e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004708417400252,291.20135498046875,294.1499938964844,285.4599914550781,283.5615539550781,287.8937072753906,285.5990295410156,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7986881732940674,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.425384632777424e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.925432823365554e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.330905646085739e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.925416816258804e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004708179330918,291.20074462890625,294.1499938964844,285.4416809082031,283.5523376464844,287.87188720703125,285.5806884765625,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377526950984702e-09,0.0010043845977634,-0.0157603155821561,0.0,0.0,0.0,-0.0079744299873709,60.0,-3.8103318214416495,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.424805466551334e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.924822370521724e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.33045453671366e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.924806363414972e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004707890038844,291.2001342773437,294.1499938964844,285.42333984375,283.5430908203125,287.85009765625,285.5623779296875,290.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702185748582e-09,0.0010043221991509,-0.0157411713153123,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.821933031082153,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.423314622836187e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.923251491272822e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.329294021474198e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.923235484166072e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004707144980784,291.19891357421875,294.1499938964844,285.3866577148437,283.52459716796875,287.8066101074219,285.5258178710937,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844999313354492,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
