time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.423314622836187e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.923251491272822e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.329294021474198e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.923235484166072e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004707144980784,291.19891357421875,294.1499938964844,285.3866577148437,283.52459716796875,287.8066101074219,285.5258178710937,290.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844999313354492,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.421328286407515e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.921158925862984e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.327748608076945e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.921143646351992e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004706152831204,291.1976623535156,294.1499938964844,285.3500061035156,283.5060729980469,287.76324462890625,285.4893493652344,290.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867852449417114,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.421328286407515e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.921158925862984e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.327748608076945e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.921143646351992e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004706152831204,291.1976623535156,294.1499938964844,285.3500061035156,283.5060729980469,287.76324462890625,285.4893493652344,290.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867852449417114,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.419561683898792e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.919299191096798e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.326374179683626e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.919283183990046e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004705270403064,291.19677734375,294.1499938964844,285.3236083984375,283.492431640625,287.73211669921875,285.4631652832031,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8841633796691895,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.418798435945064e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.918494470184668e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.325780461542308e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.91847919067368e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004704889142885,291.1964111328125,294.1499938964844,285.3133239746094,283.48699951171875,287.7200012207031,285.4530029296875,290.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8904740810394287,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.415716340299696e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.915248665492982e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.323383033508435e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.915233385981992e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004703349550254,291.19512939453125,294.1499938964844,285.27667236328125,283.4669189453125,287.6769104003906,285.4167785644531,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912842035293579,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.415716340299696e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.915248665492982e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.323383033508435e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.915233385981992e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004703349550254,291.19512939453125,294.1499938964844,285.27667236328125,283.4669189453125,287.6769104003906,285.4167785644531,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912842035293579,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.413966472493485e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.913405665429308e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.32202097424306e-05,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.91339038591832e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004702475271187,291.1944885253906,294.1499938964844,285.2583312988281,283.4565124511719,287.6553955078125,285.3987121582031,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234345484301684e-09,0.001003160374239,-0.015385246835649,0.0,0.0,0.0,-0.007903448306024,60.0,-3.923925638198853,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.412077633896844e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.911416418617593e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.320551958400756e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.9114011391066e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004701531725004,291.19384765625,294.1499938964844,285.239990234375,283.4459228515625,287.6339416503906,285.3807067871094,290.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934945106506348,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.40787940635346e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.90699409157969e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.317285781027749e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.906979539664462e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004699434502981,291.1925354003906,294.1499938964844,285.2033386230469,283.4240417480469,287.5910949707031,285.3447570800781,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956790208816528,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.40787940635346e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.90699409157969e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.317285781027749e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.906979539664462e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004699434502981,291.1925354003906,294.1499938964844,285.2033386230469,283.4240417480469,287.5910949707031,285.3447570800781,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956790208816528,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.403116564499214e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.901978773996234e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.313580863410607e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.901964222081006e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.000469705555588,291.19122314453125,294.1499938964844,285.1666564941406,283.4013671875,287.5483703613281,285.3089904785156,290.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978360414505005,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.403116564499214e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.901978773996234e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.313580863410607e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.901964222081006e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.000469705555588,291.19122314453125,294.1499938964844,285.1666564941406,283.4013671875,287.5483703613281,285.3089904785156,290.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978360414505005,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.397793473908678e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.896372648654506e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.309440115932375e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.89635882433504e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004694396629929,291.1898803710937,294.1499938964844,285.1300048828125,283.3779602050781,287.5057983398437,285.2734069824219,290.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999650716781616,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.397793473908678e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.896372648654506e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.309440115932375e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.89635882433504e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004694396629929,291.1898803710937,294.1499938964844,285.1300048828125,283.3779602050781,287.5057983398437,285.2734069824219,290.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999650716781616,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.391918138135225e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.890185174299404e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.304870086954907e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.890171349979936e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004691461508627,291.18853759765625,294.1499938964844,285.09332275390625,283.3538818359375,287.4633483886719,285.2380065917969,290.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020670413970947,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.391918138135225e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.890185174299404e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.304870086954907e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.890171349979936e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004691461508627,291.18853759765625,294.1499938964844,285.09332275390625,283.3538818359375,287.4633483886719,285.2380065917969,290.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020670413970947,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.388777107233182e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.886876796372236e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.302426092792302e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.886862972052768e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004689892230089,291.1878356933594,294.1499938964844,285.07501220703125,283.34161376953125,287.4421691894531,285.2203674316406,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919631007600401e-09,0.0010004693176597,-0.0145608214661479,0.0,0.0,0.0,-0.0077474312856793,60.0,-4.031071662902832,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.385505836689843e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.88343163044192e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.299881690414622e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.883417806122452e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0004688258341047,291.1871643066406,294.1499938964844,285.0566711425781,283.32916259765625,287.4210205078125,285.2027893066406,290.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041406631469727,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.378581307828426e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.876139665720984e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,7.294495298992842e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.876125841401516e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004684799350798,291.185791015625,294.1499938964844,285.0199890136719,283.30389404296875,287.3788452148437,285.1677551269531,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.06187915802002,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.378581307828426e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.876139665720984e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,7.294495298992842e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.876125841401516e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004684799350798,291.185791015625,294.1499938964844,285.0199890136719,283.30389404296875,287.3788452148437,285.1677551269531,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.06187915802002,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.37117583816871e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.86834056675434e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,7.288734923349693e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.868326742434874e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004681099962908,291.18438720703125,294.1499938964844,284.9833374023437,283.27813720703125,287.3367919921875,285.1329345703125,290.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082085132598877,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.37117583816871e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.86834056675434e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,7.288734923349693e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.868326742434874e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004681099962908,291.18438720703125,294.1499938964844,284.9833374023437,283.27813720703125,287.3367919921875,285.1329345703125,290.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082085132598877,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.36493233893998e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.861766011454164e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.283878949237987e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.861752187134698e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004677981487475,291.1832580566406,294.1499938964844,284.9540100097656,283.2572021484375,287.30322265625,285.105224609375,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098066329956055,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.363330900669098e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.860078716883436e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.282632577698678e-05,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.86006562015973e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004677181132137,291.1829833984375,294.1499938964844,284.9466552734375,283.2519226074219,287.2948303222656,285.09832763671875,290.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102039337158203,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.355095971841364e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.85140650300309e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,7.276227552210912e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.851393406279384e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004673067887779,291.1815795898437,294.1499938964844,284.9100036621094,283.225341796875,287.2530517578125,285.0639343261719,290.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121760368347168,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.355095971841364e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.85140650300309e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,7.276227552210912e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.851393406279384e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004673067887779,291.1815795898437,294.1499938964844,284.9100036621094,283.225341796875,287.2530517578125,285.0639343261719,290.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121760368347168,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.350848995381966e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.846934699453412e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.272924267454073e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.846921602729708e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004670946509577,291.18084716796875,294.1499938964844,284.89166259765625,283.2119140625,287.232177734375,285.0468444824219,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462612197880844e-09,0.0009964215569198,-0.0133207291364669,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.13153600692749,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.346527804154904e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.842383587965742e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.26956277503632e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.842370491242036e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004668787878472,291.1801452636719,294.1499938964844,284.8733215332031,283.19842529296875,287.2113647460937,285.02978515625,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392343016552559e-09,0.00099596043583,-0.0131794745102524,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.141263484954834,-0.0,-6.763136894960553e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.337691881228238e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.833078365772964e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.262689905473962e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.833065996645018e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004664374282583,291.1786804199219,294.1499938964844,284.836669921875,283.1712646484375,287.1697998046875,284.9958190917969,290.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160582542419434,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.337691881228238e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.833078365772964e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.262689905473962e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.833065996645018e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004664374282583,291.1786804199219,294.1499938964844,284.836669921875,283.1712646484375,287.1697998046875,284.9958190917969,290.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160582542419434,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.328656597062944e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.823563596000896e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.255662058014423e-05,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.82355049927719e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004659860860556,291.17724609375,294.1499938964844,284.79998779296875,283.14385986328125,287.1283874511719,284.9621276855469,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179738521575928,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.328656597062944e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.823563596000896e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.255662058014423e-05,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.82355049927719e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004659860860556,291.17724609375,294.1499938964844,284.79998779296875,283.14385986328125,287.1283874511719,284.9621276855469,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179738521575928,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.31949689402245e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.81391713139601e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.248536712722853e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.813904034672304e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004655285156331,291.17578125,294.1499938964844,284.7633361816406,283.1163330078125,287.08709716796875,284.9286193847656,290.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198763370513916,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.31949689402245e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.81391713139601e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.248536712722853e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.813904034672304e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004655285156331,291.17578125,294.1499938964844,284.7633361816406,283.1163330078125,287.08709716796875,284.9286193847656,290.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198763370513916,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.31028844206594e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.804219735087828e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.24137426004745e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.80420663836412e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004650685295928,291.1742858886719,294.1499938964844,284.7266540527344,283.0887145996094,287.0458984375,284.8953552246094,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217690944671631,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.31028844206594e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.804219735087828e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.24137426004745e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.80420663836412e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004650685295928,291.1742858886719,294.1499938964844,284.7266540527344,283.0887145996094,287.0458984375,284.8953552246094,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217690944671631,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.305690764449535e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.799377585295588e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,7.23779812688008e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.799365216167644e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004648388421628,291.1735534667969,294.1499938964844,284.7083435058594,283.07489013671875,287.0253601074219,284.8787841796875,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.227128028869629,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.301110549131408e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.794554352993146e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.234235090436414e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.7945419838652e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004646100569516,291.1727905273437,294.1499938964844,284.69000244140625,283.0610656738281,287.0048522949219,284.8623046875,290.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.2365546226501465,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
