time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.292041067965327e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.785003203433008e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.227181049529463e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.784991561900824e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004641570267267,291.1712951660156,294.1499938964844,284.6533203125,283.0334167480469,286.9638977050781,284.8294372558594,290.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255393505096436,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.292041067965327e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.785003203433008e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.227181049529463e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.784991561900824e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004641570267267,291.1712951660156,294.1499938964844,284.6533203125,283.0334167480469,286.9638977050781,284.8294372558594,290.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255393505096436,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.283160034101456e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.775650687515736e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,7.220273255370557e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.775639045983552e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004637133970391,291.1697998046875,294.1499938964844,284.6166687011719,283.005859375,286.923095703125,284.7967834472656,290.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274242401123047,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.283160034101456e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.775650687515736e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,7.220273255370557e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.775639045983552e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004637133970391,291.1697998046875,294.1499938964844,284.6166687011719,283.005859375,286.923095703125,284.7967834472656,290.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274242401123047,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.275561023969205e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.767647861735897e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.214362267404795e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.767636220203713e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004633337957784,291.16845703125,294.1499938964844,284.5844116210937,282.9817199707031,286.8872375488281,284.7681884765625,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290867805480957,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.27454311749898e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.766576113179326e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.213570643216372e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.766564471647143e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004632829513866,291.16827392578125,294.1499938964844,284.5799865722656,282.9784240722656,286.8823547363281,284.7643127441406,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.293138980865479,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.26626453292556e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.757858060766011e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.207131420727819e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.757846419233827e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004628694441635,291.1667175292969,294.1499938964844,284.5433349609375,282.951171875,286.8417663574219,284.7319641113281,290.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31212043762207,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.26626453292556e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.757858060766011e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.207131420727819e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.757846419233827e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004628694441635,291.1667175292969,294.1499938964844,284.5433349609375,282.951171875,286.8417663574219,284.7319641113281,290.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31212043762207,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.262276580557228e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.753657650435343e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.204028952401131e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.75364600890316e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0004626701993402,291.1659545898437,294.1499938964844,284.5249938964844,282.9376525878906,286.8215026855469,284.71588134765625,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341230930293705e-09,0.0009869722416624,-0.0104256412014365,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.321656227111816,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.258397039957345e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.74957292783074e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.20101161277853e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.749561286298558e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.000462476426037,291.1651611328125,294.1499938964844,284.50665283203125,282.9241943359375,286.8012390136719,284.6997985839844,290.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331225872039795,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.251006849808618e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.741789835970847e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,7.195262878667563e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.741778922034428e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004621072730515,291.1636047363281,294.1499938964844,284.4700012207031,282.8974914550781,286.7608337402344,284.6676940917969,290.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350484371185303,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.251006849808618e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.741789835970847e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,7.195262878667563e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.741778922034428e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004621072730515,291.1636047363281,294.1499938964844,284.4700012207031,282.8974914550781,286.7608337402344,284.6676940917969,290.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350484371185303,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.244160901289432e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.734580089570954e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.189937605289742e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.734569175634532e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004617652739398,291.1620483398437,294.1499938964844,284.4333190917969,282.87115478515625,286.72052001953125,284.6356811523437,290.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369937419891357,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.244160901289432e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.734580089570954e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.189937605289742e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.734569175634532e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004617652739398,291.1620483398437,294.1499938964844,284.4333190917969,282.87115478515625,286.72052001953125,284.6356811523437,290.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369937419891357,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.237919584847988e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.728007717058064e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.18508381396532e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.72799680312164e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004614535428117,291.16046142578125,294.1499938964844,284.39666748046875,282.84521484375,286.6803283691406,284.60369873046875,290.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389617443084717,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.237919584847988e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.728007717058064e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.18508381396532e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.72799680312164e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004614535428117,291.16046142578125,294.1499938964844,284.39666748046875,282.84521484375,286.6803283691406,284.60369873046875,290.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389617443084717,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.232344018528238e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.722135291667656e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.180745888035744e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.722124377731234e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004611749900504,291.15887451171875,294.1499938964844,284.3599853515625,282.8197326660156,286.64019775390625,284.5716857910156,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409558296203613,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.232344018528238e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.722135291667656e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.180745888035744e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.722124377731234e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004611749900504,291.15887451171875,294.1499938964844,284.3599853515625,282.8197326660156,286.64019775390625,284.5716857910156,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409558296203613,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.229825082002208e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.719483205117284e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.178787200246006e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.719472291180864e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004610492032952,291.1580505371094,294.1499938964844,284.3416748046875,282.80718994140625,286.6201477050781,284.5556640625,290.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.9362659798314326e-09,0.000983509235084,-0.0093645974993705,0.0,0.0,0.0,-0.0067641902714967,60.0,-4.41964054107666,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.227489499608056e-05,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.71702320384793e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.176969666033983e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.717012289911509e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004609324969351,291.1572570800781,294.1499938964844,284.3233337402344,282.7947692871094,286.6001281738281,284.53961181640625,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.006749730091542,60.0,-4.42979621887207,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.223409870173782e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.712726750876756e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.173796620918438e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.712716564536096e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004607287119142,291.1556396484375,294.1499938964844,284.2866516113281,282.7703857421875,286.5601806640625,284.5074462890625,290.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450351715087891,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.223409870173782e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.712726750876756e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.173796620918438e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.712716564536096e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004607287119142,291.1556396484375,294.1499938964844,284.2866516113281,282.7703857421875,286.5601806640625,284.5074462890625,290.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450351715087891,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.220159699907526e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.70930341281928e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,7.171268225647509e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.70929322647862e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004605663416441,291.1540222167969,294.1499938964844,284.25,282.74658203125,286.520263671875,284.47509765625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530558171076e-09,0.0009824767475947,-0.0090482542291283,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.4712677001953125,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.220159699907526e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.70930341281928e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,7.171268225647509e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.70929322647862e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004605663416441,291.1540222167969,294.1499938964844,284.25,282.74658203125,286.520263671875,284.47509765625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815530558171076e-09,0.0009824767475947,-0.0090482542291283,0.0,0.0,0.0,-0.0067043360322713,60.0,-4.4712677001953125,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.217656770488249e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.706668060971424e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.169321179389954e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.706657874630764e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0004604413406923,291.1524353027344,294.1499938964844,284.2148132324219,282.7247009277344,286.4820251464844,284.4438171386719,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491672515869141,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.2175614554435e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.706566925160588e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.169246964622289e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.706556738819928e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004604365676641,291.1523742675781,294.1499938964844,284.2133483886719,282.72381591796875,286.4804382324219,284.4425048828125,290.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492527961730957,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.215377212967724e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.704266994958743e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.167547300923616e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.704256808618084e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004603274574037,291.1507263183594,294.1499938964844,284.1766662597656,282.70233154296875,286.440673828125,284.40966796875,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514023303985596,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.215377212967724e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.704266994958743e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.167547300923616e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.704256808618084e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004603274574037,291.1507263183594,294.1499938964844,284.1766662597656,282.70233154296875,286.440673828125,284.40966796875,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514023303985596,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.214433521265164e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.703273099148646e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.166813884396106e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.703262912807986e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004602803091984,291.14990234375,294.1499938964844,284.1583251953125,282.6920471191406,286.4208068847656,284.3931579589844,290.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818640537559,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524844169616699,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.213581506628544e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.702375245979056e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,7.166150317061692e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.702365059638396e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004602377302944,291.1490478515625,294.1499938964844,284.1400146484375,282.6820373535156,286.4009704589844,284.3765869140625,290.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535707473754883,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.212144504999742e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.700861846795306e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.165032729972154e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.700852388050409e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004601659602485,291.1473693847656,294.1499938964844,284.10333251953125,282.6628112792969,286.361328125,284.34326171875,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557556629180908,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.212144504999742e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.700861846795306e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.165032729972154e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.700852388050409e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004601659602485,291.1473693847656,294.1499938964844,284.10333251953125,282.6628112792969,286.361328125,284.34326171875,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557556629180908,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.211042197421192e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.699700603960082e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.164174894569442e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.699690417619422e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004601108958013,291.14569091796875,294.1499938964844,284.0666809082031,282.6445617675781,286.3217468261719,284.30963134765625,290.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579566955566406,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.211042197421192e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.699700603960082e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.164174894569442e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.699690417619422e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004601108958013,291.14569091796875,294.1499938964844,284.0666809082031,282.6445617675781,286.3217468261719,284.30963134765625,290.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579566955566406,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.2102462076582e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.698861686047168e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.163554982980713e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.698852227302268e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004600711399689,291.1439819335937,294.1499938964844,284.0299987792969,282.627197265625,286.2822265625,284.2757568359375,290.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601725101470947,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.2102462076582e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.698861686047168e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.163554982980713e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.698852227302268e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004600711399689,291.1439819335937,294.1499938964844,284.0299987792969,282.627197265625,286.2822265625,284.2757568359375,290.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601725101470947,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.209730342263356e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.698318899609149e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.163154077716172e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.69830944086425e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004600453830789,291.14227294921875,294.1499938964844,283.99334716796875,282.6106262207031,286.24273681640625,284.2416076660156,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624019622802734,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.209730342263356e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.698318899609149e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.163154077716172e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.69830944086425e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004600453830789,291.14227294921875,294.1499938964844,283.99334716796875,282.6106262207031,286.24273681640625,284.2416076660156,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624019622802734,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.209570998791604e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.69815082498826e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.163029658840969e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.698141366243362e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004600374086294,291.14141845703125,294.1499938964844,283.9750061035156,282.6025695800781,286.2230224609375,284.22442626953125,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635216236114502,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
