time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.20947059057653e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.698044596007094e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.162951078498736e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.698035137262195e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004600323736667,291.1405639648437,294.1499938964844,283.9566650390625,282.5946960449219,286.20330810546875,284.2071838378906,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646440982818604,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.209437848767266e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.698010399006308e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.162925612647086e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.698000940261407e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000460030772956,291.1388244628906,294.1499938964844,283.9200134277344,282.5793762207031,286.1639404296875,284.1724853515625,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668972492218018,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.209437848767266e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.698010399006308e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.162925612647086e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.698000940261407e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000460030772956,291.1388244628906,294.1499938964844,283.9200134277344,282.5793762207031,286.1639404296875,284.1724853515625,290.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668972492218018,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.209611016558485e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.698192297946662e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.163060217862949e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.698182839201765e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004600394167937,291.1370849609375,294.1499938964844,283.8833312988281,282.56451416015625,286.1246032714844,284.1375427246094,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691607475280762,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.209611016558485e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.698192297946662e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.163060217862949e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.698182839201765e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004600394167937,291.1370849609375,294.1499938964844,283.8833312988281,282.56451416015625,286.1246032714844,284.1375427246094,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691607475280762,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.209964628098533e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.698564099380746e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.163334521465003e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.698554640635848e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004600570537149,291.13531494140625,294.1499938964844,283.8466796875,282.5500183105469,286.0853271484375,284.1023254394531,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714334011077881,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.209964628098533e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.698564099380746e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.163334521465003e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.698554640635848e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004600570537149,291.13531494140625,294.1499938964844,283.8466796875,282.5500183105469,286.0853271484375,284.1023254394531,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714334011077881,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.210474672727288e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.699100337456912e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.163731061154976e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.699091606307776e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004600825195666,291.133544921875,294.1499938964844,283.8099975585937,282.5357971191406,286.04608154296875,284.0668640136719,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73714017868042,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.210474672727288e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.699100337456912e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.163731061154976e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.699091606307776e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004600825195666,291.133544921875,294.1499938964844,283.8099975585937,282.5357971191406,286.04608154296875,284.0668640136719,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73714017868042,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.210781718138604e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.699423389974982e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.163969712564722e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.699414658825845e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600978572852,291.1326599121094,294.1499938964844,283.7916564941406,282.5287780761719,286.0264892578125,284.0490417480469,290.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748570442199707,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.211118594976142e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.699778456706554e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.164230919443071e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.699768997961657e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004601146792992,291.1317749023437,294.1499938964844,283.7733459472656,282.52178955078125,286.0068664550781,284.0311584472656,290.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760015964508057,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.21187165658921e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.7005715360865e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.164817361626774e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.700562804937364e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004601523396559,291.1299743652344,294.1499938964844,283.7366638183594,282.50787353515625,285.9677124023437,283.9952392578125,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7829461097717285,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.21187165658921e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.7005715360865e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.164817361626774e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.700562804937364e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004601523396559,291.1299743652344,294.1499938964844,283.7366638183594,282.50787353515625,285.9677124023437,283.9952392578125,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7829461097717285,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.212714212480932e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.701458475319669e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.16547219781205e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.701449744170532e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004601944237947,291.128173828125,294.1499938964844,283.70001220703125,282.4939270019531,285.9285888671875,283.9591064453125,290.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805923938751221,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.212714212480932e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.701458475319669e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.16547219781205e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.701449744170532e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004601944237947,291.128173828125,294.1499938964844,283.70001220703125,282.4939270019531,285.9285888671875,283.9591064453125,290.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805923938751221,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.213623707182704e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.702415263745934e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.166178693296388e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.702406532596795e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004602398257702,291.1263732910156,294.1499938964844,283.663330078125,282.4798889160156,285.8895263671875,283.9227905273437,290.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828936576843262,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.213623707182704e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.702415263745934e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.166178693296388e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.702406532596795e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004602398257702,291.1263732910156,294.1499938964844,283.663330078125,282.4798889160156,285.8895263671875,283.9227905273437,290.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828936576843262,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.214577585225923e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.703420073492453e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.166920113377273e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.703411342343315e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004602874687407,291.1245422363281,294.1499938964844,283.6266784667969,282.46563720703125,285.8504943847656,283.8863220214844,290.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851972579956055,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.214577585225923e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.703420073492453e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.166920113377273e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.703411342343315e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004602874687407,291.1245422363281,294.1499938964844,283.6266784667969,282.46563720703125,285.8504943847656,283.8863220214844,290.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851972579956055,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.215065074386076e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.703933028504252e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.167299190768972e-05,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.703924297355115e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004603117995429,291.1236267089844,294.1499938964844,283.6083374023437,282.4584350585937,285.8309631347656,283.8680114746094,290.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863495826721191,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.215555473929272e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.704448893899098e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,7.167680450947955e-05,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.704440890345722e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004603363049682,291.1226806640625,294.1499938964844,283.5899963378906,282.4511413574219,285.8114624023437,283.84967041015625,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875020980834961,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.216536273015664e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.70548135228455e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.168442971305922e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.705473348731176e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004603853158187,291.120849609375,294.1499938964844,283.5533447265625,282.43621826171875,285.77252197265625,283.8128662109375,290.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898069858551025,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.216536273015664e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.70548135228455e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.168442971305922e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.705473348731176e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004603853158187,291.120849609375,294.1499938964844,283.5533447265625,282.43621826171875,285.77252197265625,283.8128662109375,290.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898069858551025,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.21749888220802e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.706494893180206e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.169191667344421e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.706486889626832e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004604333662427,291.1189880371094,294.1499938964844,283.51666259765625,282.4208374023437,285.73358154296875,283.7759704589844,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921108245849609,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.21749888220802e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.706494893180206e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.169191667344421e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.706486889626832e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004604333662427,291.1189880371094,294.1499938964844,283.51666259765625,282.4208374023437,285.73358154296875,283.7759704589844,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921108245849609,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.21842220122926e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.70746696111746e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.16990907676518e-05,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.707458957564086e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.000460479495814,291.1170959472656,294.1499938964844,283.4800109863281,282.4049072265625,285.6946716308594,283.73895263671875,290.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944124221801758,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.21842220122926e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.70746696111746e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.16990907676518e-05,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.707458957564086e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.000460479495814,291.1170959472656,294.1499938964844,283.4800109863281,282.4049072265625,285.6946716308594,283.73895263671875,290.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944124221801758,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.219285129802302e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.708375728223471e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.170580647652969e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.708367724670096e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004605225985869,291.1152038574219,294.1499938964844,283.4433288574219,282.3883361816406,285.65582275390625,283.7018737792969,290.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967106342315674,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.219285129802302e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.708375728223471e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.170580647652969e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.708367724670096e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004605225985869,291.1152038574219,294.1499938964844,283.4433288574219,282.3883361816406,285.65582275390625,283.7018737792969,290.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967106342315674,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.219686762662604e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.708798461360856e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,7.170892786234617e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.70879045780748e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004605426802299,291.1142578125,294.1499938964844,283.42498779296875,282.3797607421875,285.6363830566406,283.6833190917969,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978579998016357,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.220065840054303e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.709197183838114e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.171187462517992e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.70918918028474e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0004605615977197,291.1133117675781,294.1499938964844,283.4066772460937,282.3710021972656,285.61700439453125,283.66473388671875,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990040302276611,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.220743231708184e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.709910227684304e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.171713514253497e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.70990295172669e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004605954454746,291.1114196777344,294.1499938964844,283.3699951171875,282.35284423828125,285.57818603515625,283.6275634765625,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820342264759802e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012917518615723,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.220743231708184e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.709910227684304e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,7.171713514253497e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.70990295172669e-05,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004605954454746,291.1114196777344,294.1499938964844,283.3699951171875,282.35284423828125,285.57818603515625,283.6275634765625,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820342264759802e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012917518615723,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.221293294103816e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.710489393910392e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.172141340561211e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.710481390357018e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004606229194905,291.1094970703125,294.1499938964844,283.3333435058594,282.333740234375,285.5394287109375,283.5903625488281,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.0357208251953125,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.221293294103816e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.710489393910392e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.172141340561211e-05,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.710481390357018e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004606229194905,291.1094970703125,294.1499938964844,283.3333435058594,282.333740234375,285.5394287109375,283.5903625488281,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.0357208251953125,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.221691288985312e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.71090848906897e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,7.172450568759814e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.710900485515594e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004606427974067,291.1075439453125,294.1499938964844,283.2966613769531,282.31365966796875,285.5007019042969,283.5531921386719,290.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058436870574951,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.221691288985312e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.71090848906897e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,7.172450568759814e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.710900485515594e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004606427974067,291.1075439453125,294.1499938964844,283.2966613769531,282.31365966796875,285.5007019042969,283.5531921386719,290.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058436870574951,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.221913205692545e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.711141319712624e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.172622281359509e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.711133316159248e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004606538568623,291.1056213378906,294.1499938964844,283.260009765625,282.29248046875,285.4620361328125,283.5160217285156,290.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081051349639893,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.221913205692545e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.711141319712624e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.172622281359509e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.711133316159248e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004606538568623,291.1056213378906,294.1499938964844,283.260009765625,282.29248046875,285.4620361328125,283.5160217285156,290.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081051349639893,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5082092285156,285.3529968261719,285.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.657843092338468e-21,2.8289215461692338e-21,2.828921344220842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
